time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991120,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85272216796875,0.0,0.0,9.601578494766728e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8521423339844,0.0,0.0,0.0001011092463159,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85211181640625,0.0,0.0,7.467894465662539e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8523864746094,0.0,0.0,0.0001011092463159,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533630371094,0.0,0.0,0.0004796186403837,286.972900390625,294.1499938964844,292.82574462890625,292.3326721191406,292.6976013183594,292.77618408203125,287.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.310367584228516,-0.0,-7.135795243584654e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590087890625,0.0,0.0,9.607132233213632e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584289550781,0.0,0.0,0.0001011677304632,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584289550781,0.0,0.0,7.47221420169808e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586730957031,0.0,0.0,0.0001011677304632,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8596496582031,0.0,0.0,0.0004798960871994,286.97967529296875,294.1499938964844,292.84478759765625,292.3334045410156,292.700439453125,292.7948303222656,287.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.308892250061035,-0.0,-7.144053171259658e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590087890625,0.0,0.0,9.607132233213632e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584289550781,0.0,0.0,0.0001011677304632,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584289550781,0.0,0.0,7.47221420169808e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586730957031,0.0,0.0,0.0001011677304632,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8596496582031,0.0,0.0,0.0004798960871994,286.97967529296875,294.1499938964844,292.84478759765625,292.3334045410156,292.700439453125,292.7948303222656,287.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.308892250061035,-0.0,-7.144053171259658e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,9.609991684556007e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616027832031,0.0,0.0,0.0001011978456517,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.861572265625,0.0,0.0,7.474438461940736e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8618469238281,0.0,0.0,0.0001011978456517,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86279296875,0.0,0.0,0.0004800389287993,286.9830627441406,294.1499938964844,292.8544616699219,292.33367919921875,292.7019958496094,292.8043212890625,287.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.307924270629883,-0.0,-7.148306480075918e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653259277344,0.0,0.0,9.6128809673246e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86474609375,0.0,0.0,0.0001012282737065,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86474609375,0.0,0.0,7.476686005247757e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.864990234375,0.0,0.0,0.0001012282664305,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8659362792969,0.0,0.0,0.0004801832546945,286.9864501953125,294.1499938964844,292.8642883300781,292.3339233398437,292.70361328125,292.8139343261719,287.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.30688190460205,-0.0,-7.152605974170001e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716125488281,0.0,0.0,9.618726471671836e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710632324219,0.0,0.0,0.0001012898283079,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710632324219,0.0,0.0,7.481232023565099e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713073730469,0.0,0.0,0.0001012898210319,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722229003906,0.0,0.0,0.0004804752534255,286.99322509765625,294.1499938964844,292.8843078613281,292.3343811035156,292.7070007324219,292.83331298828125,287.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.304662704467773,-0.0,-7.161306569969383e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716125488281,0.0,0.0,9.618726471671836e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710632324219,0.0,0.0,0.0001012898283079,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710632324219,0.0,0.0,7.481232023565099e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713073730469,0.0,0.0,0.0001012898210319,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722229003906,0.0,0.0,0.0004804752534255,286.99322509765625,294.1499938964844,292.8843078613281,292.3343811035156,292.7070007324219,292.83331298828125,287.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.304662704467773,-0.0,-7.161306569969383e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,9.624924132367596e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773803710937,0.0,0.0,0.0001013550936477,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773498535156,0.0,0.0,7.486052345484495e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775939941406,0.0,0.0,0.0001013550863717,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785400390625,0.0,0.0,0.0004807848308701,287.0,294.1499938964844,292.90484619140625,292.3348083496094,292.71075439453125,292.8532409667969,287.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848743071609988e-09,0.0010255158413201,-0.0222325678914785,0.0,0.0,0.0,-0.0091995168477296,60.0,8.302323341369629,-0.0,-7.170538651735114e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,9.624924132367596e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773803710937,0.0,0.0,0.0001013550936477,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773498535156,0.0,0.0,7.486052345484495e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775939941406,0.0,0.0,0.0001013550863717,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785400390625,0.0,0.0,0.0004807848308701,287.0,294.1499938964844,292.90484619140625,292.3348083496094,292.71075439453125,292.8532409667969,287.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848743071609988e-09,0.0010255158413201,-0.0222325678914785,0.0,0.0,0.0,-0.0091995168477296,60.0,8.302323341369629,-0.0,-7.170538651735114e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8842468261719,0.0,0.0,9.631900320528076e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836975097656,0.0,0.0,0.0001014285589917,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836669921875,0.0,0.0,7.491478754673153e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839111328125,0.0,0.0,0.0001014285517157,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.88482666015625,0.0,0.0,0.0004811333201359,287.0067443847656,294.1499938964844,292.9259948730469,292.3353576660156,292.71466064453125,292.8733825683594,287.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935661099940262e-09,0.0010262585710734,-0.0224601663649082,0.0,0.0,0.0,-0.0092426044866442,60.0,8.300326347351074,-0.0,-7.180936734130229e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8842468261719,0.0,0.0,9.631900320528076e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836975097656,0.0,0.0,0.0001014285589917,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836669921875,0.0,0.0,7.491478754673153e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839111328125,0.0,0.0,0.0001014285517157,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.88482666015625,0.0,0.0,0.0004811333201359,287.0067443847656,294.1499938964844,292.9259948730469,292.3353576660156,292.71466064453125,292.8733825683594,287.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935661099940262e-09,0.0010262585710734,-0.0224601663649082,0.0,0.0,0.0,-0.0092426044866442,60.0,8.300326347351074,-0.0,-7.180936734130229e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905639648437,0.0,0.0,9.640991629566996e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900146484375,0.0,0.0,0.000101524288766,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900146484375,0.0,0.0,7.498549530282617e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902282714844,0.0,0.0,0.000101524288766,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8911437988281,0.0,0.0,0.0004815874272026,287.0135192871094,294.1499938964844,292.9477844238281,292.3360595703125,292.718994140625,292.8943786621094,287.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.04892694109094e-09,0.0010272272629663,-0.0227567497640848,0.0,0.0,0.0,-0.0092987557873129,60.0,8.299572944641113,-0.0,-7.194498152784945e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905639648437,0.0,0.0,9.640991629566996e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900146484375,0.0,0.0,0.000101524288766,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900146484375,0.0,0.0,7.498549530282617e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902282714844,0.0,0.0,0.000101524288766,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8911437988281,0.0,0.0,0.0004815874272026,287.0135192871094,294.1499938964844,292.9477844238281,292.3360595703125,292.718994140625,292.8943786621094,287.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.04892694109094e-09,0.0010272272629663,-0.0227567497640848,0.0,0.0,0.0,-0.0092987557873129,60.0,8.299572944641113,-0.0,-7.194498152784945e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8937072753906,0.0,0.0,9.645782120060176e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931884765625,0.0,0.0,0.0001015747402561,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931579589844,0.0,0.0,7.50227554817684e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934020996094,0.0,0.0,0.0001015747329802,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8943176269531,0.0,0.0,0.0004818267480004,287.01690673828125,294.1499938964844,292.9589233398437,292.3365173339844,292.7212829589844,292.9051208496094,287.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108616083608469e-09,0.0010277386754751,-0.0229130424559116,0.0,0.0,0.0,-0.0093283504247665,60.0,8.299535751342773,-0.0,-7.201650475963106e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968811035156,0.0,0.0,9.650617721490562e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963317871094,0.0,0.0,0.0001016256574075,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963317871094,0.0,0.0,7.506036490667611e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8965759277344,0.0,0.0,0.0001016256574075,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,0.0004820682806894,287.020263671875,294.1499938964844,292.9702453613281,292.3370666503906,292.72369384765625,292.91607666015625,287.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168862113995148e-09,0.0010282535804435,-0.0230707917362451,0.0,0.0,0.0,-0.0093582160770893,60.0,8.299734115600586,-0.0,-7.208872432329373e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031982421875,0.0,0.0,9.66002990026027e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,0.0001017247705021,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,7.513356831623241e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,0.0001017247705021,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037780761719,0.0,0.0,0.0004825384530704,287.02703857421875,294.1499938964844,292.9934387207031,292.3384094238281,292.7287902832031,292.93853759765625,287.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286127422569734e-09,0.0010292555671185,-0.0233778376132249,0.0,0.0,0.0,-0.009416346438229,60.0,8.300436019897461,-0.0,-7.222940467954686e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031982421875,0.0,0.0,9.66002990026027e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,0.0001017247705021,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,7.513356831623241e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,0.0001017247705021,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037780761719,0.0,0.0,0.0004825384530704,287.02703857421875,294.1499938964844,292.9934387207031,292.3384094238281,292.7287902832031,292.93853759765625,287.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286127422569734e-09,0.0010292555671185,-0.0233778376132249,0.0,0.0,0.0,-0.009416346438229,60.0,8.300436019897461,-0.0,-7.222940467954686e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095458984375,0.0,0.0,9.66900188359432e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090270996094,0.0,0.0,0.0001018192488118,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90899658203125,0.0,0.0,7.520335202571005e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90924072265625,0.0,0.0,0.0001018192488118,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100952148437,0.0,0.0,0.0004829865938518,287.0337829589844,294.1499938964844,293.0173645019531,292.3402709960937,292.7340087890625,292.9612731933594,287.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397905564867416e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.30121898651123,-0.0,-7.23636333077593e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095458984375,0.0,0.0,9.66900188359432e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090270996094,0.0,0.0,0.0001018192488118,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90899658203125,0.0,0.0,7.520335202571005e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90924072265625,0.0,0.0,0.0001018192488118,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100952148437,0.0,0.0,0.0004829865938518,287.0337829589844,294.1499938964844,293.0173645019531,292.3402709960937,292.7340087890625,292.9612731933594,287.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397905564867416e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.30121898651123,-0.0,-7.23636333077593e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158630371094,0.0,0.0,9.675663750385866e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91534423828125,0.0,0.0,0.0001018894035951,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91534423828125,0.0,0.0,7.525516411988065e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91558837890625,0.0,0.0,0.0001018893963191,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164428710937,0.0,0.0,0.0004833193670492,287.04052734375,294.1499938964844,293.0421142578125,292.3426513671875,292.73980712890625,292.9851379394531,287.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.302095413208008,-0.0,-7.24633792970053e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158630371094,0.0,0.0,9.675663750385866e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91534423828125,0.0,0.0,0.0001018894035951,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91534423828125,0.0,0.0,7.525516411988065e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91558837890625,0.0,0.0,0.0001018893963191,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164428710937,0.0,0.0,0.0004833193670492,287.04052734375,294.1499938964844,293.0421142578125,292.3426513671875,292.73980712890625,292.9851379394531,287.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.302095413208008,-0.0,-7.24633792970053e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222106933594,0.0,0.0,9.681090159574524e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92169189453125,0.0,0.0,0.0001019465416902,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92169189453125,0.0,0.0,7.529737195000052e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219055175781,0.0,0.0,0.0001019465416902,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227600097656,0.0,0.0,0.0004835904401261,287.0472717285156,294.1499938964844,293.0677185058594,292.345703125,292.7458190917969,293.00946044921875,287.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548515755852804e-09,0.0010315014515072,-0.0240648426115512,0.0,0.0,0.0,-0.0095464345067739,60.0,8.302885055541992,-0.0,-7.254467959683097e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222106933594,0.0,0.0,9.681090159574524e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92169189453125,0.0,0.0,0.0001019465416902,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92169189453125,0.0,0.0,7.529737195000052e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219055175781,0.0,0.0,0.0001019465416902,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227600097656,0.0,0.0,0.0004835904401261,287.0472717285156,294.1499938964844,293.0677185058594,292.345703125,292.7458190917969,293.00946044921875,287.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548515755852804e-09,0.0010315014515072,-0.0240648426115512,0.0,0.0,0.0,-0.0095464345067739,60.0,8.302885055541992,-0.0,-7.254467959683097e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253845214844,0.0,0.0,9.683019743533804e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92486572265625,0.0,0.0,0.0001019668634398,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92486572265625,0.0,0.0,7.531238225055858e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250793457031,0.0,0.0,0.0001019668634398,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9259338378906,0.0,0.0,0.0004836868320126,287.0506591796875,294.1499938964844,293.0808410644531,292.3475036621094,292.7489624023437,293.0218811035156,287.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572555192960408e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583386719226,60.0,8.303197860717773,-0.0,-7.257360579160378e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,9.68442254816182e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92803955078125,0.0,0.0,0.0001019816336338,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92803955078125,0.0,0.0,7.532328891102225e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9282531738281,0.0,0.0,0.0001019816336338,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291076660156,0.0,0.0,0.0004837569140363,287.05401611328125,294.1499938964844,293.0942077636719,292.3495178222656,292.752197265625,293.03448486328125,287.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.303506851196289,-0.0,-7.259463075115492e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349060058594,0.0,0.0,9.686301928013565e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93438720703125,0.0,0.0,0.0001020014242385,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.93438720703125,0.0,0.0,7.533790630986914e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346008300781,0.0,0.0,0.0001020014242385,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354248046875,0.0,0.0,0.0004838507738895,287.0607604980469,294.1499938964844,293.1216125488281,292.3541564941406,292.7589111328125,293.0601501464844,287.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320658329874,9.613446039224982e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.304216384887695,-0.0,-7.26228037706278e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349060058594,0.0,0.0,9.686301928013565e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93438720703125,0.0,0.0,0.0001020014242385,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.93438720703125,0.0,0.0,7.533790630986914e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346008300781,0.0,0.0,0.0001020014242385,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354248046875,0.0,0.0,0.0004838507738895,287.0607604980469,294.1499938964844,293.1216125488281,292.3541564941406,292.7589111328125,293.0601501464844,287.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320658329874,9.613446039224982e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.304216384887695,-0.0,-7.26228037706278e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.94122314453125,0.0,0.050000000745058,9.68624372035265e-05,298.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.94073486328125,0.0,0.050000000745058,0.000102000820334,298.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94073486328125,0.0,0.050000000745058,7.533745520049706e-05,298.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9409484863281,0.0,0.050000000745058,0.0001020008130581,298.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9417724609375,0.0,0.050000000745058,0.0004838478926103,287.0674743652344,286.19000244140625,293.1499938964844,292.3597717285156,292.76641845703125,293.0878295898437,287.8388366699219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612724838348186e-09,0.0010320483706891,-0.0242329593747854,0.0,0.0,0.0,-0.0095782550051808,60.0,8.306779861450195,-0.0,-7.262193690849017e-08,1.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.94122314453125,0.0,0.050000000745058,9.68624372035265e-05,298.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.94073486328125,0.0,0.050000000745058,0.000102000820334,298.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94073486328125,0.0,0.050000000745058,7.533745520049706e-05,298.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9409484863281,0.0,0.050000000745058,0.0001020008130581,298.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9417724609375,0.0,0.050000000745058,0.0004838478926103,287.0674743652344,286.19000244140625,293.1499938964844,292.3597717285156,292.76641845703125,293.0878295898437,287.8388366699219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612724838348186e-09,0.0010320483706891,-0.0242329593747854,0.0,0.0,0.0,-0.0095782550051808,60.0,8.306779861450195,-0.0,-7.262193690849017e-08,1.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55975341796875,0.6337150931358337,0.050000000745058,0.0408503450453281,298.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.55963134765625,0.6337150931358337,0.050000000745058,0.0430173799395561,298.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.55963134765625,0.6337150931358337,0.050000000745058,0.0317724905908107,298.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5596923828125,0.6337150931358337,0.050000000745058,0.0430173799395561,298.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5598449707031,0.6337150931358337,0.050000000745058,0.2040559202432632,287.6684875488281,286.17108154296875,293.1652526855469,292.36328125,296.5703430175781,297.5257263183594,288.02813720703125,1.0,0.1097036749124527,0.0817402973771095,0.0817402973771095,1.0,1.0,-0.4340974390506744,0.0004464734520297,0.4336509704589844,-0.130741462111473,0.0,0.0,0.0,10.214868545532228,60.0,1130.336669921875,0.0,12.28101921081543,1.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.48150634765625,0.6315286755561829,0.050000000745058,0.0452423281967639,298.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.48150634765625,0.6315286755561829,0.050000000745058,0.0476423501968383,298.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.48150634765625,0.6315286755561829,0.050000000745058,0.0351884774863719,298.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48150634765625,0.6315286755561829,0.050000000745058,0.0476423501968383,298.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4815368652344,0.6315286755561829,0.050000000745058,0.2259947955608368,288.5872497558594,286.1501770019531,293.1820983886719,292.3677673339844,297.1382751464844,298.7528991699219,289.2432861328125,1.0,0.1210853233933448,0.163480594754219,0.163480594754219,1.0,1.0,-0.4820608794689178,0.0165913589298725,0.4654695093631744,-0.1258956491947174,0.0,0.0,0.0,12.502145767211914,60.0,2368.52734375,0.0,16.681066513061523,1.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669006347656,0.5710365176200867,0.050000000745058,0.0456803739070892,298.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669006347656,0.5710365176200867,0.050000000745058,0.0481036342680454,298.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669006347656,0.5710365176200867,0.050000000745058,0.0355291813611984,298.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669006347656,0.5710365176200867,0.050000000745058,0.0481036342680454,298.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669006347656,0.5710365176200867,0.050000000745058,0.2281829267740249,287.95672607421875,286.1026916503906,293.2204284667969,292.3794250488281,297.114990234375,298.75341796875,286.7795715332031,1.0,0.1405846625566482,0.3269611895084381,0.3269611895084381,1.0,1.0,-0.4867335557937622,0.0616797842085361,0.4250537753105163,-0.0820063278079032,1.0,1.0,0.0,20.029098510742188,60.0,13393.791015625,0.0,23.184688568115234,1.0,281.9003601074219,286.4492492675781,298.3077087402344,299.89996337890625,293.1499938964844,293.1499938964844,283.1499938964844,1841.5213623046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971421957015991,1.0,0.0,0.0,0.9038214087486268,0.9038232564926147,5.648554690651508e-08,4.262815952301025,4.262806415557861,9.812426469579805e-06,0.0,0.0,-0.0,5378.8232421875,0.0,22.78523826599121,1895.011474609375,0.0,498.2337341308594,0.234041690826416,1.0,0.0,3.0,1.0,0.0
17993040,298.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669006347656,0.5710365176200867,0.050000000745058,0.0456803739070892,298.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669006347656,0.5710365176200867,0.050000000745058,0.0481036342680454,298.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669006347656,0.5710365176200867,0.050000000745058,0.0355291813611984,298.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669006347656,0.5710365176200867,0.050000000745058,0.0481036342680454,298.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669006347656,0.5710365176200867,0.050000000745058,0.2281829267740249,287.95672607421875,286.1026916503906,293.2204284667969,292.3794250488281,297.114990234375,298.75341796875,286.7795715332031,1.0,0.1405846625566482,0.3269611895084381,0.3269611895084381,1.0,1.0,-0.4867335557937622,0.0616797842085361,0.4250537753105163,-0.0820063278079032,1.0,1.0,0.0,20.029098510742188,60.0,13393.791015625,0.0,23.184688568115234,1.0,281.9003601074219,286.4492492675781,298.3077087402344,299.89996337890625,293.1499938964844,293.1499938964844,283.1499938964844,1841.5213623046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971421957015991,1.0,0.0,0.0,0.9038214087486268,0.9038232564926147,5.648554690651508e-08,4.262815952301025,4.262806415557861,9.812426469579805e-06,0.0,0.0,-0.0,5378.8232421875,0.0,22.78523826599121,1895.011474609375,0.0,498.2337341308594,0.234041690826416,1.0,0.0,3.0,1.0,0.0
17993100,298.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.5492560863494873,0.050000000745058,0.0458178110420703,298.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.5492560863494873,0.050000000745058,0.0482483617961406,298.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.5492560863494873,0.050000000745058,0.0356360748410224,298.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.5492560863494873,0.050000000745058,0.0482483617961406,298.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.5492560863494873,0.050000000745058,0.2288694530725479,286.0711364746094,286.076171875,293.2417907714844,292.3865661621094,297.09454345703125,298.7165832519531,285.47930908203125,1.0,0.1489844024181366,0.408701479434967,0.408701479434967,1.0,1.0,-0.4881981015205383,0.0998688414692878,0.388329267501831,-0.044273667037487,0.6815157532691956,0.6815157532691956,0.0,23.70678901672364,60.0,12180.5751953125,0.0,26.335678100585938,1.0,282.4101867675781,285.08599853515625,297.0135192871094,298.52783203125,293.1499938964844,293.1499938964844,283.1499938964844,3905.885009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939835906028748,1.0,0.0,0.0,1.167346715927124,1.1673492193222046,9.101954390189348e-08,4.2658371925354,4.265827178955078,9.7866723081097e-06,0.0,0.0,-0.0,3867.541015625,0.0,50.69331359863281,1895.42529296875,0.0,895.8536376953125,0.2970834374427795,1.0,0.0,3.0,1.0,0.0
17993160,298.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.5324692130088806,0.050000000745058,0.0459491126239299,298.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.5324692130088806,0.050000000745058,0.0483866296708583,298.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.5324692130088806,0.050000000745058,0.0357381999492645,298.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.5324692130088806,0.050000000745058,0.0483866296708583,298.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.5324692130088806,0.050000000745058,0.2295253276824951,285.3567810058594,286.0479431152344,293.2645568847656,292.39453125,297.0020446777344,298.67681884765625,285.4947204589844,1.0,0.1565419435501098,0.5269611477851868,0.5269611477851868,0.800000011920929,1.0,-0.4895972609519958,0.1601008921861648,0.3294963538646698,0.0154407257214188,0.0713982880115509,0.0713982880115509,0.0,27.226428985595703,60.0,6109.6591796875,0.0,29.364585876464844,1.0,282.657470703125,285.3214416503906,295.94049072265625,296.9802551269531,293.1499938964844,293.1499938964844,283.1499938964844,23596.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924020409584045,1.0,0.0,0.0,0.3104589283466339,0.315416157245636,6.916128558742684e-09,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,1108.8612060546875,0.0,16.406118392944336,1895.436767578125,0.0,887.3758544921875,0.2550804913043976,1.0,0.0,3.0,1.0,0.0
17993220,298.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985290527344,0.5159329771995544,0.050000000745058,0.0461129397153854,298.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985290527344,0.5159329771995544,0.050000000745058,0.0485591478645801,298.7109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985290527344,0.5159329771995544,0.050000000745058,0.0358656197786331,298.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985290527344,0.5159329771995544,0.050000000745058,0.0485591478645801,298.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985290527344,0.5159329771995544,0.050000000745058,0.2303436845541,286.4887084960937,286.0072631835937,293.29736328125,292.4065246582031,296.0204772949219,298.6286926269531,286.6685791015625,1.0,0.1654853969812393,0.6859895586967468,0.6859895586967468,0.53105229139328,1.0,-0.4913427531719208,0.2618829011917114,0.2294598519802093,0.1164871528744697,0.7679985165596008,0.7679985165596008,0.0,31.62190055847168,60.0,11873.376953125,0.0,33.187828063964844,1.0,282.7943420410156,286.6422424316406,294.99835205078125,295.81256103515625,293.1499938964844,293.1499938964844,283.1499938964844,10148.6123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956084489822387,1.0,0.0,0.0,0.917482614517212,0.9697884917259216,5.6168030226899646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.68603515625,0.0,42.2055778503418,1895.4371337890625,0.0,493.6340026855469,0.2842992842197418,1.0,0.0,3.0,1.0,0.0
17993280,298.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306945800781,0.5097648501396179,0.050000000745058,0.0461866147816181,298.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306945800781,0.5097648501396179,0.050000000745058,0.0486367270350456,298.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306945800781,0.5097648501396179,0.050000000745058,0.035922922194004,298.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306945800781,0.5097648501396179,0.050000000745058,0.0486367270350456,298.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306945800781,0.5097648501396179,0.050000000745058,0.2307116985321045,286.4151306152344,285.98638916015625,293.314208984375,292.41290283203125,295.18121337890625,298.6106872558594,285.9830627441406,1.0,0.1693767309188842,0.7634806036949158,0.7634806036949158,0.4000000059604645,1.0,-0.4921277463436126,0.3489730954170227,0.1431546658277511,0.2030722945928573,0.8486678600311279,0.8486678600311279,0.0,33.60455322265625,60.0,12431.9814453125,-0.0,34.93267059326172,1.0,282.9091186523437,285.5948791503906,295.00372314453125,295.9903869628906,293.1499938964844,293.1499938964844,283.1499938964844,4966.68017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675103425979614,1.0,0.0,0.0,1.299718737602234,1.3013159036636353,1.1271771427345813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.17724609375,0.0,70.42040252685547,1895.4371337890625,0.0,416.6470336914063,0.331068217754364,1.0,0.0,3.0,1.0,0.0
