time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993340,298.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.4970078766345978,0.050000000745058,0.0463680997490882,298.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.4970078766345978,0.050000000745058,0.0488278418779373,298.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.4970078766345978,0.050000000745058,0.036064077168703,298.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.4970078766345978,0.050000000745058,0.0488278418779373,298.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.4970078766345978,0.050000000745058,0.2316182553768158,285.43951416015625,285.9263610839844,293.36260986328125,292.4317626953125,293.4325561523437,298.5624389648437,285.7533569335937,1.0,0.1785405129194259,0.9735912680625916,0.9735912680625916,0.0446622297167778,1.0,-0.494061529636383,0.4939091801643371,0.0001523231330793,0.3470433950424194,0.1096711158752441,0.1096711158752441,0.0,38.480716705322266,60.0,5643.298828125,-0.0,39.24147033691406,1.0,283.0439453125,285.768310546875,294.9233093261719,295.4343566894531,293.1499938964844,293.1499938964844,283.1499938964844,26612.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875681161880493,1.0,0.0,0.0,0.2755876183509826,0.3285633325576782,5.882039300075803e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1273.27001953125,0.0,19.011882781982425,1895.4371337890625,0.0,254.3651580810547,0.2727507054805755,1.0,0.0,3.0,1.0,0.0
17993400,298.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464172363281,0.4957012832164764,0.050000000745058,0.0463891252875328,298.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464172363281,0.4957012832164764,0.050000000745058,0.048849981278181,298.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464172363281,0.4957012832164764,0.050000000745058,0.0360804311931133,298.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464172363281,0.4957012832164764,0.050000000745058,0.048849981278181,298.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464172363281,0.4957012832164764,0.050000000745058,0.2317232936620712,285.57470703125,285.9184875488281,293.36895751953125,292.4342956542969,293.3914794921875,298.556884765625,286.0210266113281,1.0,0.1795592010021209,1.0,1.0,0.0,1.0,-0.4942860603332519,0.4942843317985534,1.742965764606197e-06,0.3473782837390899,0.1740988790988922,0.1740988790988922,0.0,39.04317092895508,60.0,5814.5009765625,-0.0,39.73802947998047,1.0,283.0475158691406,285.991455078125,294.868408203125,295.34051513671875,293.1499938964844,293.1499938964844,283.1499938964844,25051.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.369787186384201,1.0,0.0,0.0,0.2664306461811065,0.3897342681884765,5.632938560040657e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1404.59912109375,0.0,21.38997840881348,1895.4371337890625,0.0,225.35317993164065,0.2698326408863067,1.0,0.0,3.0,1.0,0.0
17993460,298.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.4859791994094848,0.050000000745058,0.0465582236647605,298.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.4859791994094848,0.050000000745058,0.0490280538797378,298.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.4859791994094848,0.050000000745058,0.0362119525671005,298.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.4859791994094848,0.050000000745058,0.0490280538797378,298.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.4859791994094848,0.050000000745058,0.2325679659843444,285.8915710449219,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52117919921875,285.4925537109375,1.0,0.1875387579202652,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519552365105483e-07,0.3488142490386963,0.6454706788063049,0.6454706788063049,0.0,43.56599044799805,48.0,11281.759765625,-0.0,43.74943161010742,1.0,283.1120910644531,285.2606811523437,295.2704772949219,296.0579833984375,293.1499938964844,293.1499938964844,283.1499938964844,10031.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3041433990001678,1.0,0.0,0.0,1.3444945812225342,1.344570517539978,1.2061784104844264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.5927734375,0.0,90.81996154785156,1895.4371337890625,0.0,122.83113861083984,0.3517270684242248,1.0,0.0,3.0,1.0,0.0
17993520,298.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.4859791994094848,0.050000000745058,0.0465582236647605,298.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.4859791994094848,0.050000000745058,0.0490280538797378,298.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.4859791994094848,0.050000000745058,0.0362119525671005,298.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.4859791994094848,0.050000000745058,0.0490280538797378,298.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.4859791994094848,0.050000000745058,0.2325679659843444,285.8915710449219,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52117919921875,285.4925537109375,1.0,0.1875387579202652,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519552365105483e-07,0.3488142490386963,0.6454706788063049,0.6454706788063049,0.0,43.56599044799805,48.0,11281.759765625,-0.0,43.74943161010742,1.0,283.1120910644531,285.2606811523437,295.2704772949219,296.0579833984375,293.1499938964844,293.1499938964844,283.1499938964844,10031.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3041433990001678,1.0,0.0,0.0,1.3444945812225342,1.344570517539978,1.2061784104844264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.5927734375,0.0,90.81996154785156,1895.4371337890625,0.0,122.83113861083984,0.3517270684242248,1.0,0.0,3.0,1.0,0.0
17993580,298.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7175598144531,0.4836754202842712,0.050000000745058,0.0466006472706794,298.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7175598144531,0.4836754202842712,0.050000000745058,0.049072727560997,298.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7175598144531,0.4836754202842712,0.050000000745058,0.036244947463274,298.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7175598144531,0.4836754202842712,0.050000000745058,0.049072727560997,298.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7175598144531,0.4836754202842712,0.050000000745058,0.2327798902988433,285.7727966308594,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.48956298828125,286.12353515625,1.0,0.1889979392290115,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400099754333,3.5235015616308374e-07,0.3491738736629486,0.5146408677101135,0.5146408677101135,0.0,44.70068740844727,36.0,8705.3076171875,-0.0,44.760292053222656,1.0,283.13214111328125,286.3653869628906,295.3388671875,295.849609375,293.1499938964844,293.1499938964844,283.1499938964844,21322.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911832928657532,1.0,0.0,0.0,0.5922353863716125,0.6263703107833862,2.3403574189728715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.525390625,0.0,33.72906875610352,1895.4371337890625,0.0,83.87026977539062,0.2811466753482818,1.0,0.0,3.0,1.0,0.0
17993640,298.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7175598144531,0.4836754202842712,0.050000000745058,0.0466006472706794,298.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7175598144531,0.4836754202842712,0.050000000745058,0.049072727560997,298.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7175598144531,0.4836754202842712,0.050000000745058,0.036244947463274,298.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7175598144531,0.4836754202842712,0.050000000745058,0.049072727560997,298.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7175598144531,0.4836754202842712,0.050000000745058,0.2327798902988433,285.7727966308594,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.48956298828125,286.12353515625,1.0,0.1889979392290115,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400099754333,3.5235015616308374e-07,0.3491738736629486,0.5146408677101135,0.5146408677101135,0.0,44.70068740844727,36.0,8705.3076171875,-0.0,44.760292053222656,1.0,283.13214111328125,286.3653869628906,295.3388671875,295.849609375,293.1499938964844,293.1499938964844,283.1499938964844,21322.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911832928657532,1.0,0.0,0.0,0.5922353863716125,0.6263703107833862,2.3403574189728715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.525390625,0.0,33.72906875610352,1895.4371337890625,0.0,83.87026977539062,0.2811466753482818,1.0,0.0,3.0,1.0,0.0
17993700,298.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.4848827421665191,0.050000000745058,0.0465783514082431,298.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.4848827421665191,0.050000000745058,0.0490492470562458,298.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.4848827421665191,0.050000000745058,0.0362276062369346,298.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.4848827421665191,0.050000000745058,0.0490492470562458,298.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.4848827421665191,0.050000000745058,0.2326685041189193,285.9970703125,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.47998046875,285.7374267578125,1.0,0.1878116130828857,1.0,1.0,0.0,1.0,-0.4963028728961944,0.4963025152683258,3.5214497984270565e-07,0.3489899337291717,0.811898410320282,0.811898410320282,0.0,44.10439300537109,36.0,11867.08203125,-0.0,44.22885513305664,1.0,283.1395568847656,285.5567626953125,295.5796813964844,296.41656494140625,293.1499938964844,293.1499938964844,283.1499938964844,6706.55615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.308229923248291,1.0,0.0,0.0,1.3497942686080933,1.3500330448150637,1.2157059359196865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.5009765625,0.0,82.49225616455078,1895.4371337890625,0.0,129.3985595703125,0.347699761390686,1.0,0.0,3.0,1.0,0.0
17993760,298.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.4873848259449005,0.050000000745058,0.0465326383709907,298.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.4873848259449005,0.050000000745058,0.0490011125802993,298.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.4873848259449005,0.050000000745058,0.0361920520663261,298.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.4873848259449005,0.050000000745058,0.0490011125802993,298.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.4873848259449005,0.050000000745058,0.232440173625946,285.4324035644531,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.470947265625,285.2132568359375,1.0,0.1855350285768509,1.0,1.0,0.0,1.0,-0.4958158731460571,0.4958155155181885,3.517228890359547e-07,0.3486093580722809,0.5441023111343384,0.5441023111343384,0.0,42.88186264038086,25.0,10409.5712890625,-0.0,43.14083862304688,1.0,283.1447448730469,285.09375,295.7785339355469,296.6003112792969,293.1499938964844,293.1499938964844,283.1499938964844,16913.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460996150970459,1.0,0.0,0.0,1.2585355043411257,1.2585434913635254,1.0568768260554864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.910400390625,0.0,95.44351196289062,1895.4371337890625,0.0,188.34326171875,0.3530488908290863,1.0,0.0,3.0,1.0,0.0
17993820,298.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739929199219,0.5174471735954285,0.1754991859197616,0.0460955686867237,298.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45880126953125,0.7495490312576294,0.1679121851921081,0.13652303814888,298.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.7667021751403809,0.1743640154600143,0.1080560311675071,298.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739929199219,0.5174471735954285,0.050000000745058,0.0485408529639244,298.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739929199219,0.5174471735954285,0.050000000745058,0.2302569150924682,285.4323425292969,285.4593505859375,293.608154296875,292.53564453125,293.6019287109375,298.4418640136719,285.7521057128906,1.0,0.1838693916797638,1.0,1.0,0.0,1.0,-0.6828444600105286,0.6828439235687256,5.275508101476589e-07,0.4920138418674469,0.4894348680973053,0.4894348680973053,0.0,32.755741119384766,25.0,10605.5390625,-0.0,56.27867889404297,1.0,283.14715576171875,285.8929443359375,295.6478271484375,296.3398132324219,293.1499938964844,293.1499938964844,283.1499938964844,23131.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359628826379776,1.0,0.0,0.0,0.756890058517456,0.7568949460983276,3.822601613023836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.325927734375,0.0,47.43820190429688,1895.4371337890625,0.0,209.32833862304688,0.3057214021682739,1.0,0.0,3.0,1.0,0.0
17993880,298.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050354003906,0.7934665679931641,0.1766089498996734,0.1283386945724487,298.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340270996094,0.8316136598587036,0.1658489406108856,0.156088039278984,298.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.84230637550354,0.1719539910554886,0.1200824305415153,298.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.5552918910980225,0.050000000745058,0.0482039265334606,298.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.5552918910980225,0.050000000745058,0.2286586612462997,286.0055236816406,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3907470703125,286.1491394042969,1.0,0.1844256669282913,1.0,1.0,0.0,1.0,-0.8176175355911255,0.8176168203353882,6.777366365895432e-07,0.5981645584106445,0.9824129939079284,0.9824129939079284,0.0,25.51381492614746,28.0,15689.3544921875,-0.0,66.68730163574219,1.0,283.1479797363281,286.1085510253906,295.6512451171875,296.56756591796875,293.1499938964844,293.1499938964844,283.1499938964844,7595.46044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648164272308349,1.0,0.0,0.0,1.3455668687820437,1.345570683479309,1.2081031286470534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.04296875,0.0,84.2667007446289,1895.4371337890625,0.0,217.4734802246093,0.3553439974784851,1.0,0.0,3.0,1.0,0.0
17993940,298.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.9243537783622742,0.1677748262882232,0.1526647061109542,298.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.9123781323432922,0.1633255332708358,0.1553961187601089,298.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.9278860688209534,0.1714525073766708,0.1199073046445846,298.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91650390625,0.8923345804214478,0.1593806147575378,0.1458864361047744,298.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9329833984375,0.6173060536384583,0.1479576081037521,0.2270691990852356,285.91796875,285.3293151855469,293.6984558105469,292.575927734375,293.6940002441406,298.2276916503906,285.9129638671875,1.0,0.1886836141347885,1.0,1.0,0.0,1.0,-0.961240530014038,0.9612396359443665,8.650884524286084e-07,0.7152695655822754,1.0,1.0,0.0,18.64402198791504,28.0,18528.611328125,-0.0,81.14920043945312,1.0,283.1495056152344,285.6566772460937,295.9930725097656,297.2218322753906,293.1499938964844,293.1499938964844,283.1499938964844,7167.4150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44684699177742,1.0,0.0,0.0,1.7832224369049072,1.7832279205322266,2.1217999801592669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.18994140625,0.0,173.5728302001953,1895.4371337890625,0.0,367.8359375,0.4441229701042175,1.0,0.0,3.0,1.0,0.0
17994000,298.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.9180175065994264,0.1676408499479293,0.1195746734738349,298.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.9874351024627686,0.1634397804737091,0.1550926566123962,298.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.9180175065994264,0.1721488535404205,0.0930025354027748,298.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91290283203125,0.9752264022827148,0.1585486829280853,0.1486466377973556,298.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92193603515625,0.7455267906188965,0.1487480849027633,0.3197841346263885,285.9132080078125,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2139587402344,285.9164123535156,1.0,0.1901985853910446,1.0,1.0,0.0,1.0,-1.018391251564026,1.0183902978897097,9.465785524298552e-07,0.7602362036705017,1.0,1.0,0.0,15.244275093078612,48.0,19169.86328125,-0.0,85.37922668457031,1.0,283.14959716796875,285.6488952636719,296.01171875,297.2713623046875,293.1499938964844,293.1499938964844,283.1499938964844,7472.734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578176140785217,1.0,0.0,0.0,1.820806622505188,1.8208123445510864,2.2121830056676125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.9267578125,0.0,184.78077697753903,1895.4371337890625,0.0,393.00677490234375,0.4562088549137115,1.0,0.0,3.0,1.0,0.0
17994060,298.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92657470703125,0.8876678943634033,0.183524489402771,0.0974688082933425,298.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268798828125,0.8876678943634033,0.1753745228052139,0.1026393696665763,298.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92657470703125,0.8876678943634033,0.1884208619594574,0.0758090764284133,298.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92791748046875,0.8876678943634033,0.1619264781475067,0.1026394367218017,297.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.9091983437538148,0.1451847106218338,0.521680474281311,285.9237060546875,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.1925048828125,285.9161071777344,1.0,0.2064632326364517,1.0,1.0,0.0,1.0,-1.1379218101501465,1.137920618057251,1.132926854552352e-06,0.854493260383606,1.0,1.0,0.0,15.363531112670898,68.0,21688.291015625,-0.0,108.01969909667967,1.0,283.1499328613281,285.5592346191406,296.0241394042969,297.5308532714844,293.1499938964844,293.1499938964844,283.1499938964844,10378.66796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437796711921692,1.0,0.0,0.0,2.145827293395996,2.145835399627685,3.072436811635271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.61767578125,0.0,302.4475402832031,1895.4371337890625,0.0,661.1417846679688,0.5352003574371338,1.0,0.0,3.0,1.0,0.0
17994120,298.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92657470703125,0.8876678943634033,0.183524489402771,0.0974688082933425,298.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268798828125,0.8876678943634033,0.1753745228052139,0.1026393696665763,298.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92657470703125,0.8876678943634033,0.1884208619594574,0.0758090764284133,298.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92791748046875,0.8876678943634033,0.1619264781475067,0.1026394367218017,297.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.9091983437538148,0.1451847106218338,0.521680474281311,285.9237060546875,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.1925048828125,285.9161071777344,1.0,0.2064632326364517,1.0,1.0,0.0,1.0,-1.1379218101501465,1.137920618057251,1.132926854552352e-06,0.854493260383606,1.0,1.0,0.0,15.363531112670898,68.0,21688.291015625,-0.0,108.01969909667967,1.0,283.1499328613281,285.5592346191406,296.0241394042969,297.5308532714844,293.1499938964844,293.1499938964844,283.1499938964844,10378.66796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437796711921692,1.0,0.0,0.0,2.145827293395996,2.145835399627685,3.072436811635271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.61767578125,0.0,302.4475402832031,1895.4371337890625,0.0,661.1417846679688,0.5352003574371338,1.0,0.0,3.0,1.0,0.0
17994180,298.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.891973078250885,0.1920729279518127,0.1004382967948913,298.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.891973078250885,0.1827163994312286,0.1057663634419441,298.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.891973078250885,0.1964131742715835,0.0781186744570732,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.891973078250885,0.1653257459402084,0.1057663634419441,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499816894531,0.9765308499336244,0.1421044766902923,0.6447178721427917,285.95098876953125,285.1445617675781,293.84600830078125,292.6432189941406,293.84234619140625,298.1593322753906,285.9630432128906,1.0,0.224532812833786,1.0,1.0,0.0,1.0,-1.2421634197235107,1.2421621084213257,1.3184926501708103e-06,0.9420848488807678,1.0,1.0,0.0,17.110435485839844,68.0,23754.853515625,-0.0,145.4263153076172,1.0,283.1499938964844,285.5538330078125,295.9393310546875,297.571044921875,293.1499938964844,293.1499938964844,283.1499938964844,12527.296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585682213306427,1.0,0.0,0.0,2.357505321502685,2.3575148582458496,3.7085035842210345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.42724609375,0.0,401.0735168457031,1895.4371337890625,0.0,852.1866455078125,0.5837199091911316,1.0,0.0,3.0,1.0,0.0
17994240,298.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751892089844,0.903984546661377,0.1939594596624374,0.109187476336956,298.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751892089844,0.903984546661377,0.1844789832830429,0.1149796694517135,298.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751892089844,0.903984546661377,0.1981377452611923,0.0849235951900482,297.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751892089844,0.903984546661377,0.1662147641181945,0.1149796694517135,297.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764709472656,0.9600286483764648,0.1411652863025665,0.6400812864303589,285.9780578613281,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1444091796875,285.9892883300781,1.0,0.2310704290866851,1.0,1.0,0.0,1.0,-1.277194261550903,1.2771929502487185,1.3839654684488778e-06,0.9702306985855104,1.0,1.0,0.0,18.194725036621094,88.0,24386.408203125,-0.0,158.33412170410156,1.0,283.1499938964844,285.56298828125,295.91778564453125,297.58465576171875,293.1499938964844,293.1499938964844,283.1499938964844,13100.4111328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957999229431152,1.0,0.0,0.0,2.4108290672302246,2.410839080810547,3.878164704929077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.3427734375,0.0,428.9092102050781,1895.4371337890625,0.0,905.68359375,0.5995518565177917,1.0,0.0,3.0,1.0,0.0
17994300,298.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.030029296875,0.9230092763900756,0.196211889386177,0.1233345866203308,298.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.030029296875,0.9230092763900756,0.1868500411510467,0.1298772543668747,298.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.030029296875,0.9230092763900756,0.2003058493137359,0.0959269031882286,297.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308837890625,0.9874943494796752,0.1660927236080169,0.1577774882316589,297.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303039550781,0.932609498500824,0.1399664580821991,0.6326738595962524,286.03240966796875,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.098876953125,286.0448913574219,1.0,0.2461179047822952,1.0,1.0,0.0,1.0,-1.3607875108718872,1.360785961151123,1.548650857330358e-06,1.037201166152954,1.0,1.0,0.0,20.445894241333008,88.0,25850.705078125,-0.0,191.9999389648437,1.0,283.1499938964844,285.5823059082031,295.8866577148437,297.6272888183594,293.1499938964844,293.1499938964844,283.1499938964844,14461.537109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614486038684845,1.0,0.0,0.0,2.5329768657684326,2.532987833023072,4.2811038269974233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.23486328125,0.0,497.4618835449219,1895.4371337890625,0.0,1012.41162109375,0.6264408230781555,1.0,0.0,3.0,1.0,0.0
17994360,298.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073608398437,0.9482938051223756,0.1966348141431808,0.1447471976280212,297.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10791015625,0.983858287334442,0.18729168176651,0.1703405231237411,298.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073608398437,0.9482938051223756,0.2009514719247818,0.1125811487436294,297.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.107666015625,0.9575052857398988,0.1641937643289566,0.1565369516611099,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.8999090790748596,0.139457419514656,0.6291654706001282,286.109619140625,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.04217529296875,286.1247863769531,1.0,0.2628001272678375,1.0,1.0,0.0,1.0,-1.4515559673309326,1.451554298400879,1.741135747579392e-06,1.1094906330108645,1.0,1.0,0.0,23.44782257080078,108.0,27347.658203125,-0.0,233.0792388916016,1.0,283.1499938964844,285.6273498535156,295.87451171875,297.6899719238281,293.1499938964844,293.1499938964844,283.1499938964844,15557.072265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310086250305176,1.0,0.0,0.0,2.6271684169769287,2.627180337905884,4.6054191216171603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.1171875,0.0,555.04736328125,1895.4371337890625,0.0,1114.68603515625,0.652079701423645,1.0,0.0,3.0,1.0,0.0
17994420,297.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596740722656,0.8727527856826782,0.1929572969675064,0.1751222312450409,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606506347656,0.8575842976570129,0.1824036091566085,0.174945056438446,297.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.8801456689834595,0.1979873776435852,0.1396397650241851,297.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.826678454875946,0.1638816148042678,0.1558251678943634,297.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.7837040424346924,0.1391587257385254,0.6292380690574646,286.26025390625,285.0047302246094,294.0256042480469,292.7269897460937,294.0225524902344,297.909912109375,286.2615661621094,1.0,0.2948913276195526,1.0,1.0,0.0,1.0,-1.571109652519226,1.5711076259613037,2.0203708572807955e-06,1.2072057723999023,1.0,1.0,0.0,37.2850341796875,108.0,29665.76171875,-0.0,312.4632873535156,1.0,283.1499938964844,285.6976928710937,295.89013671875,297.85516357421875,293.1499938964844,293.1499938964844,283.1499938964844,17585.533203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602076292037964,1.0,0.0,0.0,2.793198108673096,2.7932114601135254,5.205911861594359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.65966796875,0.0,667.0704956054688,1895.4371337890625,0.0,1311.9932861328125,0.6894526481628418,1.0,0.0,3.0,1.0,0.0
17994480,297.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.255859375,0.834070086479187,0.192862793803215,0.1750455200672149,297.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561950683594,0.8203365206718445,0.1825238764286041,0.1747561395168304,297.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557983398437,0.8406566977500916,0.1978623420000076,0.1396053582429886,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.7900326251983643,0.1639032363891601,0.1561111956834793,297.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.256103515625,0.7486583590507507,0.1390676647424698,0.6303084492683411,286.2555236816406,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9001159667969,286.2388916015625,1.0,0.2966059148311615,1.0,1.0,0.0,1.0,-1.531245470046997,1.5312435626983645,1.924085154314525e-06,1.1744483709335327,1.0,1.0,0.0,43.02593994140625,96.0,29298.408203125,-0.0,316.8731689453125,1.0,283.1499938964844,285.6726379394531,295.89178466796875,297.8651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17736.671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627903580665588,1.0,0.0,0.0,2.805175542831421,2.8051891326904297,5.250654453448078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.095703125,0.0,675.688720703125,1895.4371337890625,0.0,1330.3936767578125,0.6953261494636536,1.0,0.0,3.0,1.0,0.0
17994540,297.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.7754672169685364,0.1950481981039047,0.1760877072811126,297.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12939453125,0.7624636292457581,0.1853384375572204,0.1763067692518234,297.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293029785156,0.7814947366714478,0.1993619501590728,0.1401096731424331,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.7359839081764221,0.1654826253652572,0.1578459590673446,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298522949219,0.6962010264396667,0.1390313506126403,0.6321570873260498,286.1291198730469,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8239440917969,286.1266784667969,1.0,0.3144243359565735,1.0,1.0,0.0,1.0,-1.5392481088638306,1.5392462015151978,1.942659764608834e-06,1.1805540323257446,1.0,1.0,0.0,58.57540512084961,84.0,29706.58203125,-0.0,361.4278564453125,1.0,283.1499938964844,285.5580139160156,295.86376953125,297.86944580078125,293.1499938964844,293.1499938964844,283.1499938964844,19658.189453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819859147071838,1.0,0.0,0.0,2.953219652175904,2.9532346725463867,5.81948825129075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.57861328125,0.0,788.4132690429688,1895.4371337890625,0.0,1471.5931396484375,0.7313339114189148,1.0,0.0,3.0,1.0,0.0
17994600,297.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.7754672169685364,0.1950481981039047,0.1760877072811126,297.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12939453125,0.7624636292457581,0.1853384375572204,0.1763067692518234,297.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293029785156,0.7814947366714478,0.1993619501590728,0.1401096731424331,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.7359839081764221,0.1654826253652572,0.1578459590673446,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298522949219,0.6962010264396667,0.1390313506126403,0.6321570873260498,286.1291198730469,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8239440917969,286.1266784667969,1.0,0.3144243359565735,1.0,1.0,0.0,1.0,-1.5392481088638306,1.5392462015151978,1.942659764608834e-06,1.1805540323257446,1.0,1.0,0.0,58.57540512084961,84.0,29706.58203125,-0.0,361.4278564453125,1.0,283.1499938964844,285.5580139160156,295.86376953125,297.86944580078125,293.1499938964844,293.1499938964844,283.1499938964844,19658.189453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819859147071838,1.0,0.0,0.0,2.953219652175904,2.9532346725463867,5.81948825129075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.57861328125,0.0,788.4132690429688,1895.4371337890625,0.0,1471.5931396484375,0.7313339114189148,1.0,0.0,3.0,1.0,0.0
17994660,297.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086730957031,0.7663623094558716,0.1973111182451248,0.1780473887920379,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087341308594,0.7535192966461182,0.1871274560689926,0.1780974417924881,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.108642578125,0.7716158032417297,0.201185405254364,0.1413309127092361,297.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10894775390625,0.7273147106170654,0.1667282730340957,0.1590748876333236,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092834472656,0.6854925155639648,0.1393394768238067,0.6338310837745667,286.10845947265625,284.95001220703125,294.16522216796875,292.79327392578125,294.1620483398437,297.79620361328125,286.1059875488281,1.0,0.3199445009231567,1.0,1.0,0.0,1.0,-1.5487003326416016,1.5486984252929688,1.9650894955702825e-06,1.188077688217163,1.0,1.0,0.0,62.84562301635742,84.0,30079.97265625,-0.0,377.4842834472656,1.0,283.1499938964844,285.5268859863281,295.8540344238281,297.874755859375,293.1499938964844,293.1499938964844,283.1499938964844,20682.45703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866450309753418,1.0,0.0,0.0,3.029179811477661,3.029195547103882,6.122706395217392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.5390625,0.0,850.828369140625,1895.4371337890625,0.0,1506.994384765625,0.7470410466194153,1.0,0.0,3.0,1.0,0.0
17994720,297.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09912109375,0.764087438583374,0.1995599269866943,0.1800281703472137,297.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0991516113281,0.7508722543716431,0.1888174563646316,0.1797205805778503,297.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09912109375,0.76876300573349,0.2030589282512664,0.1426049619913101,297.663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992431640625,0.7244996428489685,0.1679830253124237,0.1602655202150344,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.099365234375,0.6813704967498779,0.1397684067487716,0.6357663869857788,286.0990295410156,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.775390625,286.09820556640625,1.0,0.3231187164783478,1.0,1.0,0.0,1.0,-1.5583075284957886,1.5583056211471558,1.9880621948686894e-06,1.1957297325134275,1.0,1.0,0.0,64.92283630371094,72.0,30376.916015625,-0.0,387.9915466308594,1.0,283.1499938964844,285.51153564453125,295.855712890625,297.8880310058594,293.1499938964844,293.1499938964844,283.1499938964844,21341.23046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894848942756653,1.0,0.0,0.0,3.077044010162353,3.0770602226257324,6.317725365079241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.31396484375,0.0,891.8010864257812,1895.4371337890625,0.0,1528.7784423828125,0.7615019679069519,1.0,0.0,3.0,1.0,0.0
17994780,297.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0864562988281,0.7701647877693176,0.2046912610530853,0.1845253854990005,297.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0864562988281,0.7553558349609375,0.1926096677780151,0.1832405030727386,297.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0864562988281,0.7738441228866577,0.2074276059865951,0.1455626934766769,297.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0864562988281,0.7280302047729492,0.1709314286708831,0.1629630029201507,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0864562988281,0.6830541491508484,0.1410024315118789,0.6408123970031738,286.0864562988281,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7384033203125,286.0867614746094,1.0,0.3260177969932556,1.0,1.0,0.0,1.0,-1.580778956413269,1.580776929855347,2.042469532170798e-06,1.2136316299438477,1.0,1.0,0.0,65.45690155029297,60.0,31069.666015625,-0.0,401.3904418945313,1.0,283.1499938964844,285.4819641113281,295.8825378417969,297.9469299316406,293.1499938964844,293.1499938964844,283.1499938964844,22873.69921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944916248321533,1.0,0.0,0.0,3.1856069564819336,3.185624361038208,6.771387575099652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.0595703125,0.0,989.563232421875,1895.4371337890625,0.0,1567.555908203125,0.7879887819290161,1.0,0.0,3.0,1.0,0.0
17994840,297.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0864562988281,0.7701647877693176,0.2046912610530853,0.1845253854990005,297.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0864562988281,0.7553558349609375,0.1926096677780151,0.1832405030727386,297.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0864562988281,0.7738441228866577,0.2074276059865951,0.1455626934766769,297.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0864562988281,0.7280302047729492,0.1709314286708831,0.1629630029201507,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0864562988281,0.6830541491508484,0.1410024315118789,0.6408123970031738,286.0864562988281,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7384033203125,286.0867614746094,1.0,0.3260177969932556,1.0,1.0,0.0,1.0,-1.580778956413269,1.580776929855347,2.042469532170798e-06,1.2136316299438477,1.0,1.0,0.0,65.45690155029297,60.0,31069.666015625,-0.0,401.3904418945313,1.0,283.1499938964844,285.4819641113281,295.8825378417969,297.9469299316406,293.1499938964844,293.1499938964844,283.1499938964844,22873.69921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944916248321533,1.0,0.0,0.0,3.1856069564819336,3.185624361038208,6.771387575099652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.0595703125,0.0,989.563232421875,1895.4371337890625,0.0,1567.555908203125,0.7879887819290161,1.0,0.0,3.0,1.0,0.0
17994900,297.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08349609375,0.7778762578964233,0.20735564827919,0.1868304014205932,297.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08349609375,0.7619884014129639,0.1945723593235016,0.1850125044584274,297.7678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08349609375,0.7811102271080017,0.2097169309854507,0.1470932364463806,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835266113281,0.7337888479232788,0.1725010126829147,0.1643567085266113,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0836181640625,0.6882991790771484,0.1417390704154968,0.643656849861145,286.0834655761719,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.72271728515625,286.083251953125,1.0,0.3258311748504638,1.0,1.0,0.0,1.0,-1.5925990343093872,1.5925970077514648,2.0714646780106705e-06,1.2230478525161743,1.0,1.0,0.0,64.07152557373047,60.0,31439.962890625,-0.0,404.04736328125,1.0,283.1499938964844,285.46844482421875,295.9033203125,297.9873352050781,293.1499938964844,293.1499938964844,283.1499938964844,23703.712890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970643997192383,1.0,0.0,0.0,3.242889642715454,3.242907762527466,7.01709950590157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.62841796875,0.0,1043.9112548828125,1895.4371337890625,0.0,1587.663330078125,0.7991923093795776,1.0,0.0,3.0,1.0,0.0
17994960,297.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860900878906,0.7885004878044128,0.2100492417812347,0.189138188958168,297.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860595703125,0.771438717842102,0.1965572237968444,0.1867776215076446,297.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860900878906,0.7912828922271729,0.2120330929756164,0.148625761270523,297.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.7420240640640259,0.174105703830719,0.1657579243183136,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859375,0.6961876153945923,0.1425258815288543,0.6466096639633179,286.08612060546875,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7084350585937,286.0870056152344,1.0,0.3247717320919037,1.0,1.0,0.0,1.0,-1.604557752609253,1.6045557260513306,2.101063955706195e-06,1.2325732707977295,1.0,1.0,0.0,61.8175048828125,48.0,31763.583984375,-0.0,404.4278259277344,1.0,283.1499938964844,285.4642333984375,295.92535400390625,298.0279235839844,293.1499938964844,293.1499938964844,283.1499938964844,24263.501953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997726559638977,1.0,0.0,0.0,3.280958414077759,3.2809770107269287,7.18281626177486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.44970703125,0.0,1081.1085205078125,1895.4371337890625,0.0,1608.95947265625,0.8112978935241699,1.0,0.0,3.0,1.0,0.0
17995020,297.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0900573730469,0.8138203620910645,0.2148796916007995,0.1932394355535507,297.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09002685546875,0.7950710654258728,0.2001169174909591,0.1898997277021408,297.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0900573730469,0.8156242370605469,0.2161797136068344,0.151341438293457,297.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899658203125,0.7630784511566162,0.1770073622465133,0.1682525724172592,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.7157937288284302,0.1439947187900543,0.6519789695739746,286.0901184082031,284.95001220703125,294.4623718261719,292.9373779296875,294.4593200683594,297.6853332519531,286.0911560058594,1.0,0.3213831782341003,1.0,1.0,0.0,1.0,-1.6259304285049438,1.625928282737732,2.154620688088471e-06,1.2495909929275513,1.0,1.0,0.0,56.33065032958984,48.0,32382.9140625,-0.0,401.0398864746094,1.0,283.1499938964844,285.4525146484375,295.96636962890625,298.10565185546875,293.1499938964844,293.1499938964844,283.1499938964844,25471.330078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050149440765381,1.0,0.0,0.0,3.361629009246826,3.3616485595703125,7.540373871961492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.4150390625,0.0,1162.8310546875,1895.4371337890625,0.0,1650.552978515625,0.8280789852142334,1.0,0.0,3.0,1.0,0.0
17995080,297.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.8173198103904724,0.2154577821493148,0.1937260627746582,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916748046875,0.7985970973968506,0.2005425840616226,0.1902687102556228,297.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.8190032243728638,0.2166745364665985,0.1516623795032501,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915832519531,0.7663103342056274,0.1773560494184494,0.1685483753681183,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914611816406,0.7185431718826294,0.1441744714975357,0.6526212096214294,286.0917663574219,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6827697753906,286.09295654296875,1.0,0.3208499252796173,1.0,1.0,0.0,1.0,-1.6284704208374023,1.6284681558609009,2.161041720682988e-06,1.2516131401062012,1.0,1.0,0.0,55.55253219604492,36.0,32450.1796875,-0.0,400.2778015136719,1.0,283.1499938964844,285.45263671875,295.9710998535156,298.1144714355469,293.1499938964844,293.1499938964844,283.1499938964844,25571.41796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056439518928528,1.0,0.0,0.0,3.368227243423462,3.368246793746948,7.570003504042688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.7236328125,0.0,1169.691650390625,1895.4371337890625,0.0,1655.5755615234375,0.8326554894447327,1.0,0.0,3.0,1.0,0.0
17995140,297.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.8573854565620422,0.2208397686481475,0.1982395946979522,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.8370586037635803,0.2045013904571533,0.1936795264482498,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.8581879734992981,0.2212675213813781,0.1546269208192825,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006164550781,0.8050016164779663,0.1806057095527649,0.1712855249643325,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004333496094,0.7500529885292053,0.1458601802587509,0.6585621237754822,286.1007995605469,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6600646972656,286.1021728515625,1.0,0.3150710165500641,1.0,1.0,0.0,1.0,-1.6519614458084106,1.6519593000411987,2.220989244960947e-06,1.2703062295913696,1.0,1.0,0.0,47.54804992675781,25.0,33125.2734375,-0.0,390.812744140625,1.0,283.1499938964844,285.4448547363281,296.015869140625,298.20037841796875,293.1499938964844,293.1499938964844,283.1499938964844,26823.212890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117260694503784,1.0,0.0,0.0,3.4496843814849854,3.449704885482788,7.940576551845879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.67529296875,0.0,1256.624267578125,1895.4371337890625,0.0,1704.4935302734375,0.8526107668876648,1.0,0.0,3.0,1.0,0.0
