time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995200,297.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.8573854565620422,0.2208397686481475,0.1982395946979522,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.8370586037635803,0.2045013904571533,0.1936795264482498,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.8581879734992981,0.2212675213813781,0.1546269208192825,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006164550781,0.8050016164779663,0.1806057095527649,0.1712855249643325,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004333496094,0.7500529885292053,0.1458601802587509,0.6585621237754822,286.1007995605469,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6600646972656,286.1021728515625,1.0,0.3150710165500641,1.0,1.0,0.0,1.0,-1.6519614458084106,1.6519593000411987,2.220989244960947e-06,1.2703062295913696,1.0,1.0,0.0,47.54804992675781,25.0,33125.2734375,-0.0,390.812744140625,1.0,283.1499938964844,285.4448547363281,296.015869140625,298.20037841796875,293.1499938964844,293.1499938964844,283.1499938964844,26823.212890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117260694503784,1.0,0.0,0.0,3.4496843814849854,3.449704885482788,7.940576551845879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.67529296875,0.0,1256.624267578125,1895.4371337890625,0.0,1704.4935302734375,0.8526107668876648,1.0,0.0,3.0,1.0,0.0
17995260,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.9249302744865416,0.2261508107185363,0.2026648819446563,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.8980763554573059,0.2083935141563415,0.1970009058713913,297.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.9246529936790466,0.2257665395736694,0.157506912946701,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.860994279384613,0.1838095635175705,0.1739540547132492,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116638183594,0.8032935857772827,0.1475301831960678,0.6643218994140625,286.112060546875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6395263671875,286.113525390625,1.0,0.3083315193653106,1.0,1.0,0.0,1.0,-1.6748398542404177,1.6748374700546265,2.280346734551131e-06,1.288496971130371,1.0,1.0,0.0,38.66045379638672,25.0,33787.640625,-0.0,378.1653137207031,1.0,283.1499938964844,285.43963623046875,296.0592956542969,298.2842712402344,293.1499938964844,293.1499938964844,283.1499938964844,28030.619140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177064418792725,1.0,0.0,0.0,3.5264711380004883,3.5264923572540283,8.298009674945206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.09423828125,0.0,1342.419921875,1895.4371337890625,0.0,1753.1917724609375,0.8714386224746704,1.0,0.0,3.0,1.0,0.0
17995320,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.9249302744865416,0.2261508107185363,0.2026648819446563,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.8980763554573059,0.2083935141563415,0.1970009058713913,297.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.9246529936790466,0.2257665395736694,0.157506912946701,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.860994279384613,0.1838095635175705,0.1739540547132492,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116638183594,0.8032935857772827,0.1475301831960678,0.6643218994140625,286.112060546875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6395263671875,286.113525390625,1.0,0.3083315193653106,1.0,1.0,0.0,1.0,-1.6748398542404177,1.6748374700546265,2.280346734551131e-06,1.288496971130371,1.0,1.0,0.0,38.66045379638672,25.0,33787.640625,-0.0,378.1653137207031,1.0,283.1499938964844,285.43963623046875,296.0592956542969,298.2842712402344,293.1499938964844,293.1499938964844,283.1499938964844,28030.619140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177064418792725,1.0,0.0,0.0,3.5264711380004883,3.5264923572540283,8.298009674945206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.09423828125,0.0,1342.419921875,1895.4371337890625,0.0,1753.1917724609375,0.8714386224746704,1.0,0.0,3.0,1.0,0.0
17995380,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.9971048831939696,0.2313822656869888,0.2068407833576202,297.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12506103515625,0.974163830280304,0.2121850401163101,0.2003441005945205,297.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.9963627457618712,0.230147898197174,0.1603861302137375,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.9311851263046264,0.1869311332702636,0.1766623109579086,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.124755859375,0.8605892658233643,0.1491420865058899,0.6703851222991943,286.12518310546875,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6206359863281,286.12664794921875,1.0,0.3049317598342895,1.0,1.0,0.0,1.0,-1.6973320245742798,1.6973296403884888,2.339652610316989e-06,1.3063781261444092,1.0,1.0,0.0,32.50661849975586,43.0,34443.05859375,-0.0,372.92913818359375,1.0,283.1499938964844,285.4365539550781,296.10211181640625,298.3670654296875,293.1499938964844,293.1499938964844,283.1499938964844,29207.7421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234769463539124,1.0,0.0,0.0,3.59975528717041,3.5997776985168457,8.646478022455995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.5419921875,0.0,1427.8626708984375,1895.4371337890625,0.0,1800.7232666015625,0.8894192576408386,1.0,0.0,3.0,1.0,0.0
17995440,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.9971048831939696,0.2313822656869888,0.2068407833576202,297.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12506103515625,0.974163830280304,0.2121850401163101,0.2003441005945205,297.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.9963627457618712,0.230147898197174,0.1603861302137375,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.9311851263046264,0.1869311332702636,0.1766623109579086,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.124755859375,0.8605892658233643,0.1491420865058899,0.6703851222991943,286.12518310546875,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6206359863281,286.12664794921875,1.0,0.3049317598342895,1.0,1.0,0.0,1.0,-1.6973320245742798,1.6973296403884888,2.339652610316989e-06,1.3063781261444092,1.0,1.0,0.0,32.50661849975586,43.0,34443.05859375,-0.0,372.92913818359375,1.0,283.1499938964844,285.4365539550781,296.10211181640625,298.3670654296875,293.1499938964844,293.1499938964844,283.1499938964844,29207.7421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234769463539124,1.0,0.0,0.0,3.59975528717041,3.5997776985168457,8.646478022455995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.5419921875,0.0,1427.8626708984375,1895.4371337890625,0.0,1800.7232666015625,0.8894192576408386,1.0,0.0,3.0,1.0,0.0
17995500,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.9929732084274292,0.2346338629722595,0.2045050114393234,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.975213348865509,0.2140112221240997,0.2020968049764633,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.9971752166748048,0.2323863357305526,0.1617727130651474,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.9322214722633362,0.188429445028305,0.1781039386987686,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.8605748414993286,0.1499046832323074,0.6738908290863037,286.123779296875,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.61376953125,286.124267578125,1.0,0.3064641952514648,1.0,1.0,0.0,1.0,-1.70298433303833,1.702981948852539,2.354669277337962e-06,1.3108428716659546,1.0,1.0,0.0,32.765281677246094,43.0,34703.7421875,-0.0,377.0671691894531,1.0,283.1499938964844,285.42681884765625,296.1225891113281,298.4051208496094,293.1499938964844,293.1499938964844,283.1499938964844,29917.498046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261480689048767,1.0,0.0,0.0,3.6432301998138414,3.643253087997437,8.856589488459576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.19384765625,0.0,1480.223876953125,1895.4371337890625,0.0,1822.89990234375,0.8972846269607544,1.0,0.0,3.0,1.0,0.0
17995560,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.9963069558143616,0.2373638600111007,0.2105115503072738,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.9730432629585266,0.2158136814832687,0.2038246244192123,297.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.9960659742355348,0.2346948534250259,0.1635702550411224,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13397216796875,0.9294485449790956,0.1899079233407974,0.1795251816511154,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335754394531,0.8576247096061707,0.1506613940000534,0.6773769855499268,286.1343688964844,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6064453125,286.1374206542969,1.0,0.3099686205387115,1.0,1.0,0.0,1.0,-1.720428228378296,1.7204258441925049,2.401197662038612e-06,1.3244699239730835,1.0,1.0,0.0,33.554141998291016,61.0,35084.87890625,-0.0,389.0866394042969,1.0,283.1499938964844,285.432861328125,296.1428527832031,298.4435729980469,293.1499938964844,293.1499938964844,283.1499938964844,30362.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286353707313538,1.0,0.0,0.0,3.6702239513397217,3.670247077941896,8.988317290459236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.42138671875,0.0,1513.3704833984375,1895.4371337890625,0.0,1843.6466064453125,0.906718134880066,1.0,0.0,3.0,1.0,0.0
17995620,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.9562786221504213,0.2414426207542419,0.2166264057159423,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.165771484375,0.922307789325714,0.2193303704261779,0.2073860168457031,297.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16583251953125,0.9519680738449096,0.238325223326683,0.166392371058464,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656188964844,0.8812494277954102,0.1927834153175354,0.1824806779623031,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.165283203125,0.8171038627624512,0.1520539969205856,0.6848208904266357,286.1659240722656,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5851135253906,286.1679077148437,1.0,0.32091224193573,1.0,1.0,0.0,1.0,-1.7524360418319702,1.7524335384368896,2.488688551238738e-06,1.349989652633667,1.0,1.0,0.0,39.52459716796875,79.0,35899.109375,-0.0,424.1882629394531,1.0,283.1499938964844,285.4441223144531,296.18994140625,298.539794921875,293.1499938964844,293.1499938964844,283.1499938964844,31509.833984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345898747444153,1.0,0.0,0.0,3.738927364349365,3.738951444625856,9.32797433961241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.021484375,0.0,1599.958740234375,1895.4371337890625,0.0,1893.6829833984373,0.923586130142212,1.0,0.0,3.0,1.0,0.0
17995680,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.9562786221504213,0.2414426207542419,0.2166264057159423,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.165771484375,0.922307789325714,0.2193303704261779,0.2073860168457031,297.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16583251953125,0.9519680738449096,0.238325223326683,0.166392371058464,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656188964844,0.8812494277954102,0.1927834153175354,0.1824806779623031,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.165283203125,0.8171038627624512,0.1520539969205856,0.6848208904266357,286.1659240722656,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5851135253906,286.1679077148437,1.0,0.32091224193573,1.0,1.0,0.0,1.0,-1.7524360418319702,1.7524335384368896,2.488688551238738e-06,1.349989652633667,1.0,1.0,0.0,39.52459716796875,79.0,35899.109375,-0.0,424.1882629394531,1.0,283.1499938964844,285.4441223144531,296.18994140625,298.539794921875,293.1499938964844,293.1499938964844,283.1499938964844,31509.833984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345898747444153,1.0,0.0,0.0,3.738927364349365,3.738951444625856,9.32797433961241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.021484375,0.0,1599.958740234375,1895.4371337890625,0.0,1893.6829833984373,0.923586130142212,1.0,0.0,3.0,1.0,0.0
17995740,297.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.8896885514259338,0.2460375875234604,0.2209900319576263,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.8606927394866943,0.2226404100656509,0.210957258939743,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.8851310610771179,0.2421595156192779,0.1693223267793655,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.8261457681655884,0.195469245314598,0.1854602098464965,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813049316406,0.7626516222953796,0.1532487869262695,0.6922650337219238,286.1819152832031,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5675354003906,286.1838684082031,1.0,0.3351731896400451,1.0,1.0,0.0,1.0,-1.7751513719558716,1.7751487493515017,2.551698571551242e-06,1.3679146766662598,1.0,1.0,0.0,50.15208435058594,97.0,36553.3046875,-0.0,470.6271362304688,1.0,283.1499938964844,285.4448547363281,296.2325134277344,298.6245422363281,293.1499938964844,293.1499938964844,283.1499938964844,32644.486328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406185865402222,1.0,0.0,0.0,3.805650472640991,3.805675506591797,9.663870059739563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.8095703125,0.0,1687.153076171875,1895.4371337890625,0.0,1944.85400390625,0.9399734735488892,1.0,0.0,3.0,1.0,0.0
17995800,297.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.8896885514259338,0.2460375875234604,0.2209900319576263,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.8606927394866943,0.2226404100656509,0.210957258939743,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.8851310610771179,0.2421595156192779,0.1693223267793655,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.8261457681655884,0.195469245314598,0.1854602098464965,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813049316406,0.7626516222953796,0.1532487869262695,0.6922650337219238,286.1819152832031,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5675354003906,286.1838684082031,1.0,0.3351731896400451,1.0,1.0,0.0,1.0,-1.7751513719558716,1.7751487493515017,2.551698571551242e-06,1.3679146766662598,1.0,1.0,0.0,50.15208435058594,97.0,36553.3046875,-0.0,470.6271362304688,1.0,283.1499938964844,285.4448547363281,296.2325134277344,298.6245422363281,293.1499938964844,293.1499938964844,283.1499938964844,32644.486328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406185865402222,1.0,0.0,0.0,3.805650472640991,3.805675506591797,9.663870059739563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.8095703125,0.0,1687.153076171875,1895.4371337890625,0.0,1944.85400390625,0.9399734735488892,1.0,0.0,3.0,1.0,0.0
17995860,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.8433932662010193,0.2504842281341553,0.225483700633049,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015686035156,0.8169550895690918,0.2257786095142364,0.214457556605339,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016296386719,0.8386076092720032,0.2457683682441711,0.1722431778907776,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.201416015625,0.7819781303405762,0.1979983896017074,0.1883839070796966,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011108398437,0.7226297855377197,0.1543042808771133,0.6995224356651306,286.20172119140625,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.55059814453125,286.20367431640625,1.0,0.3517302870750427,1.0,1.0,0.0,1.0,-1.8004804849624634,1.8004778623580933,2.6230866296828026e-06,1.3879047632217407,1.0,1.0,0.0,63.34772872924805,85.0,37248.359375,-0.0,527.1070556640625,1.0,283.1499938964844,285.4489440917969,296.2733459472656,298.707763671875,293.1499938964844,293.1499938964844,283.04998779296875,33776.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463026642799377,1.0,0.0,0.0,3.871049880981445,3.871075630187988,9.99886765384872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.06640625,0.0,1775.6368408203125,1895.4371337890625,0.0,1993.550537109375,0.9550349712371826,1.0,0.0,3.0,1.0,0.0
17995920,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.8433932662010193,0.2504842281341553,0.225483700633049,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015686035156,0.8169550895690918,0.2257786095142364,0.214457556605339,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016296386719,0.8386076092720032,0.2457683682441711,0.1722431778907776,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.201416015625,0.7819781303405762,0.1979983896017074,0.1883839070796966,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011108398437,0.7226297855377197,0.1543042808771133,0.6995224356651306,286.20172119140625,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.55059814453125,286.20367431640625,1.0,0.3517302870750427,1.0,1.0,0.0,1.0,-1.8004804849624634,1.8004778623580933,2.6230866296828026e-06,1.3879047632217407,1.0,1.0,0.0,63.34772872924805,85.0,37248.359375,-0.0,527.1070556640625,1.0,283.1499938964844,285.4489440917969,296.2733459472656,298.707763671875,293.1499938964844,293.1499938964844,283.04998779296875,33776.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463026642799377,1.0,0.0,0.0,3.871049880981445,3.871075630187988,9.99886765384872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.06640625,0.0,1775.6368408203125,1895.4371337890625,0.0,1993.550537109375,0.9550349712371826,1.0,0.0,3.0,1.0,0.0
17995980,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14923095703125,0.832040011882782,0.2545680403709411,0.229440689086914,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8045052289962769,0.2286289185285568,0.2174396067857742,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8266232013702393,0.2490285634994506,0.1747419238090515,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.7694199681282043,0.2002699524164199,0.1908123642206192,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.7102252244949341,0.15513476729393,0.7045465707778931,286.14923095703125,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326232910156,286.1500549316406,1.0,0.3590919077396393,1.0,1.0,0.0,1.0,-1.82076632976532,1.8207637071609497,2.681170599316829e-06,1.4039576053619385,1.0,1.0,0.0,69.1694107055664,73.0,38177.74609375,-0.0,558.7335815429688,1.0,283.0512390136719,285.3758544921875,296.32769775390625,298.83282470703125,293.1499938964844,293.1499938964844,282.75,34728.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558199167251587,1.0,0.0,0.0,3.9252216815948486,3.925248146057129,1.028067572406144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.29541015625,0.0,1851.23046875,1895.4371337890625,0.0,2076.010009765625,0.9662556052207948,1.0,0.0,3.0,1.0,0.0
17996040,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14923095703125,0.832040011882782,0.2545680403709411,0.229440689086914,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8045052289962769,0.2286289185285568,0.2174396067857742,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8266232013702393,0.2490285634994506,0.1747419238090515,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.7694199681282043,0.2002699524164199,0.1908123642206192,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.7102252244949341,0.15513476729393,0.7045465707778931,286.14923095703125,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326232910156,286.1500549316406,1.0,0.3590919077396393,1.0,1.0,0.0,1.0,-1.82076632976532,1.8207637071609497,2.681170599316829e-06,1.4039576053619385,1.0,1.0,0.0,69.1694107055664,73.0,38177.74609375,-0.0,558.7335815429688,1.0,283.0512390136719,285.3758544921875,296.32769775390625,298.83282470703125,293.1499938964844,293.1499938964844,282.75,34728.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558199167251587,1.0,0.0,0.0,3.9252216815948486,3.925248146057129,1.028067572406144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.29541015625,0.0,1851.23046875,1895.4371337890625,0.0,2076.010009765625,0.9662556052207948,1.0,0.0,3.0,1.0,0.0
17996100,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.8328248858451843,0.2563579678535461,0.2311774045228958,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174255371094,0.8048701286315918,0.2298687845468521,0.2187128067016601,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164794921875,0.8270339369773865,0.2504381239414215,0.175813153386116,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.7696194052696228,0.2012418210506439,0.1918232887983322,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.7096851468086243,0.1554110497236251,0.7061676979064941,286.015625,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.52252197265625,285.9975280761719,1.0,0.3605083525180816,1.0,1.0,0.0,1.0,-1.828829765319824,1.8288270235061648,2.704470716707874e-06,1.410339593887329,1.0,1.0,0.0,69.7835922241211,73.0,39371.6484375,-0.0,566.1948852539062,1.0,282.7922058105469,285.1969299316406,296.39166259765625,299.0408630371094,293.1499938964844,293.1499938964844,282.75,35016.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665862441062927,1.0,0.0,0.0,3.941495418548584,3.9415221214294434,1.0366098877057084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.07373046875,0.0,1874.3514404296875,1895.4371337890625,0.0,2170.58447265625,0.9701269865036012,1.0,0.0,3.0,1.0,0.0
17996160,297.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.8360279202461243,0.2578949928283691,0.2326177358627319,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527282714844,0.8078294396400452,0.23091422021389,0.2197510749101638,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.8298725485801697,0.2516244947910309,0.1766842752695083,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.7722762823104858,0.2020393162965774,0.1926208734512329,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532775878906,0.7114132642745972,0.1555340588092804,0.7069007158279419,285.9525756835937,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5106506347656,285.95166015625,1.0,0.3606744408607483,1.0,1.0,0.0,1.0,-1.8346922397613523,1.8346894979476929,2.7215053250984056e-06,1.4149940013885498,1.0,1.0,0.0,69.34941864013672,61.0,39618.2890625,-0.0,568.9046020507812,1.0,282.7542724609375,285.150390625,296.39117431640625,299.0137634277344,293.1499938964844,293.1499938964844,282.45001220703125,35239.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721229791641235,1.0,0.0,0.0,3.954019546508789,3.954046487808228,1.0432080443933955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.00439453125,0.0,1892.2757568359373,1895.4371337890625,0.0,2219.7138671875,0.9731064438819884,1.0,0.0,3.0,1.0,0.0
17996220,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.8493185043334961,0.2605783939361572,0.2350051254034042,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.8201169371604919,0.2326550185680389,0.2213661819696426,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.749755859375,0.842254638671875,0.2536162436008453,0.178058236837387,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7843474745750427,0.2033171951770782,0.1937897354364395,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.7204735279083252,0.1554896682500839,0.7064856290817261,285.7497253417969,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.485595703125,285.74835205078125,1.0,0.3581331074237823,1.0,1.0,0.0,1.0,-1.8420567512512207,1.842054009437561,2.7430062345956685e-06,1.4208498001098633,1.0,1.0,0.0,65.96842193603516,49.0,40929.01171875,-0.0,563.43359375,1.0,282.457275390625,284.9229431152344,296.41766357421875,299.1271057128906,293.1499938964844,293.1499938964844,282.1499938964844,35546.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855231761932373,1.0,0.0,0.0,3.971226692199707,3.9712538719177246,1.052307425197796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.80908203125,0.0,1917.0877685546875,1895.4371337890625,0.0,2339.868408203125,0.9771995544433594,1.0,0.0,3.0,1.0,0.0
17996280,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.8493185043334961,0.2605783939361572,0.2350051254034042,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.8201169371604919,0.2326550185680389,0.2213661819696426,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.749755859375,0.842254638671875,0.2536162436008453,0.178058236837387,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7843474745750427,0.2033171951770782,0.1937897354364395,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.7204735279083252,0.1554896682500839,0.7064856290817261,285.7497253417969,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.485595703125,285.74835205078125,1.0,0.3581331074237823,1.0,1.0,0.0,1.0,-1.8420567512512207,1.842054009437561,2.7430062345956685e-06,1.4208498001098633,1.0,1.0,0.0,65.96842193603516,49.0,40929.01171875,-0.0,563.43359375,1.0,282.457275390625,284.9229431152344,296.41766357421875,299.1271057128906,293.1499938964844,293.1499938964844,282.1499938964844,35546.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855231761932373,1.0,0.0,0.0,3.971226692199707,3.9712538719177246,1.052307425197796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.80908203125,0.0,1917.0877685546875,1895.4371337890625,0.0,2339.868408203125,0.9771995544433594,1.0,0.0,3.0,1.0,0.0
17996340,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53924560546875,0.8727850317955017,0.2628868818283081,0.2369259744882583,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393981933594,0.8407604694366455,0.2340407222509384,0.2225150018930435,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392761230469,0.8644445538520813,0.2552251517772674,0.1790668368339538,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395812988281,0.8056838512420654,0.2042722851037979,0.1945255547761917,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.7365300059318542,0.1551503241062164,0.7041465640068054,285.5392150878906,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4600524902344,285.53729248046875,1.0,0.3526523113250732,1.0,1.0,0.0,1.0,-1.845031261444092,1.845028519630432,2.7517451144376537e-06,1.423234462738037,1.0,1.0,0.0,60.0613899230957,37.0,42157.1875,0.0,546.94287109375,1.0,282.1563720703125,284.6893310546875,296.4436950683594,299.2296447753906,293.1499938964844,293.1499938964844,281.8500061035156,35730.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961329221725464,1.0,0.0,0.0,3.981459140777588,3.981486558914185,1.057737222254218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.31494140625,0.0,1931.9451904296875,1895.4371337890625,0.0,2436.123291015625,0.9796334505081176,1.0,0.0,3.0,1.0,0.0
17996400,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53924560546875,0.8727850317955017,0.2628868818283081,0.2369259744882583,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393981933594,0.8407604694366455,0.2340407222509384,0.2225150018930435,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392761230469,0.8644445538520813,0.2552251517772674,0.1790668368339538,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395812988281,0.8056838512420654,0.2042722851037979,0.1945255547761917,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.7365300059318542,0.1551503241062164,0.7041465640068054,285.5392150878906,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4600524902344,285.53729248046875,1.0,0.3526523113250732,1.0,1.0,0.0,1.0,-1.845031261444092,1.845028519630432,2.7517451144376537e-06,1.423234462738037,1.0,1.0,0.0,60.0613899230957,37.0,42157.1875,0.0,546.94287109375,1.0,282.1563720703125,284.6893310546875,296.4436950683594,299.2296447753906,293.1499938964844,293.1499938964844,281.8500061035156,35730.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961329221725464,1.0,0.0,0.0,3.981459140777588,3.981486558914185,1.057737222254218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.31494140625,0.0,1931.9451904296875,1895.4371337890625,0.0,2436.123291015625,0.9796334505081176,1.0,0.0,3.0,1.0,0.0
17996460,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8986746072769165,0.2643755674362182,0.2381400167942047,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.342529296875,0.8637539744377136,0.2348737716674804,0.2231533825397491,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.8892946243286133,0.2562012374401092,0.1796458661556244,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431396484375,0.8271857500076294,0.204810693860054,0.1948765963315963,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448486328125,0.7546583414077759,0.1547490656375885,0.7015569806098938,285.34197998046875,284.95001220703125,295.3971862792969,293.4327087402344,295.395263671875,297.4412536621094,285.3358459472656,1.0,0.3472020924091339,1.0,1.0,0.0,1.0,-1.845264554023743,1.845261812210083,2.7524642973730806e-06,1.4234458208084106,1.0,1.0,0.0,54.53458023071289,37.0,43259.53515625,0.0,529.738525390625,1.0,281.8670959472656,284.46746826171875,296.4817810058594,299.35675048828125,293.1499938964844,293.1499938964844,281.8500061035156,35816.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047889471054077,1.0,0.0,0.0,3.986262321472168,3.9862897396087646,1.0602909696899587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.71923828125,0.0,1938.94580078125,1895.4371337890625,0.0,2515.2900390625,0.9807758927345276,1.0,0.0,3.0,1.0,0.0
17996520,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.910003125667572,0.2648832499980926,0.2384939789772033,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32672119140625,0.8738803267478943,0.2351440787315368,0.2233181148767471,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265991210937,0.9000217318534851,0.2565243244171142,0.1797997653484344,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32696533203125,0.8360978364944458,0.2049814909696579,0.1949480921030044,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32763671875,0.7627333402633667,0.1545909345149994,0.700440526008606,285.3265075683594,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4348449707031,285.3241577148437,1.0,0.3450569212436676,1.0,1.0,0.0,1.0,-1.8448176383972168,1.844814896583557,2.751164174696896e-06,1.4230977296829224,1.0,1.0,0.0,52.438255310058594,25.0,43313.6875,0.0,522.8518676757812,1.0,281.8565368652344,284.45513916015625,296.4732971191406,299.3300476074219,293.1499938964844,293.1499938964844,281.54998779296875,35839.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049195408821106,1.0,0.0,0.0,3.987535238265991,3.987562656402588,1.0609682021822664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.890625,0.0,1940.8037109375,1895.4371337890625,0.0,2516.48828125,0.9810786247253418,1.0,0.0,3.0,1.0,0.0
17996580,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.972176432609558,0.2665895521640777,0.2397631853818893,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.9308026432991028,0.2359970659017563,0.2238407433032989,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9613460302352904,0.2575586140155792,0.1803139299154281,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.8855345845222473,0.2054843753576278,0.195129320025444,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.807329535484314,0.1538524478673935,0.695704996585846,285.1101989746094,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4101867675781,285.10821533203125,1.0,0.3359114825725555,1.0,1.0,0.0,1.0,-1.842119574546814,1.8421168327331543,2.743317963904701e-06,1.4209939241409302,1.0,1.0,0.0,43.68288803100586,28.0,44414.32421875,0.0,493.5796813964844,1.0,281.55718994140625,284.2195129394531,296.50616455078125,299.4285583496094,293.1499938964844,293.1499938964844,281.25,35904.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126885294914246,1.0,0.0,0.0,3.991159200668335,3.991186618804932,1.0628974678184022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.46875,0.0,1946.10009765625,1895.4371337890625,0.0,2587.973876953125,0.9819405674934388,1.0,0.0,3.0,1.0,0.0
17996640,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.972176432609558,0.2665895521640777,0.2397631853818893,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.9308026432991028,0.2359970659017563,0.2238407433032989,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9613460302352904,0.2575586140155792,0.1803139299154281,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.8855345845222473,0.2054843753576278,0.195129320025444,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.807329535484314,0.1538524478673935,0.695704996585846,285.1101989746094,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4101867675781,285.10821533203125,1.0,0.3359114825725555,1.0,1.0,0.0,1.0,-1.842119574546814,1.8421168327331543,2.743317963904701e-06,1.4209939241409302,1.0,1.0,0.0,43.68288803100586,28.0,44414.32421875,0.0,493.5796813964844,1.0,281.55718994140625,284.2195129394531,296.50616455078125,299.4285583496094,293.1499938964844,293.1499938964844,281.25,35904.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126885294914246,1.0,0.0,0.0,3.991159200668335,3.991186618804932,1.0628974678184022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.46875,0.0,1946.10009765625,1895.4371337890625,0.0,2587.973876953125,0.9819405674934388,1.0,0.0,3.0,1.0,0.0
17996700,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9943615794181824,0.2673771977424621,0.2403956353664398,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9582089781761168,0.2363592535257339,0.2240954339504242,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9851480722427368,0.2580133080482483,0.1805688440799713,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9094350337982178,0.2056867480278015,0.1952272653579712,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8263319134712219,0.1534404307603836,0.6933927536010742,284.9579772949219,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3985290527344,284.9389953613281,1.0,0.3330293297767639,1.0,1.0,0.0,1.0,-1.84083104133606,1.8408282995224,2.7395406050345628e-06,1.4199634790420532,0.9895289540290833,0.9895289540290833,0.0,40.695072174072266,28.0,45410.10546875,0.0,483.3712768554688,1.0,281.2918701171875,284.0283508300781,296.549560546875,299.5895690917969,293.1499938964844,293.1499938964844,281.25,36020.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186808824539185,1.0,0.0,0.0,3.9913580417633057,3.9913854598999023,1.0630034239511588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.65380859375,0.0,1947.311279296875,1895.4371337890625,0.0,2643.352783203125,0.9819238185882568,1.0,0.0,3.0,1.0,0.0
17996760,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9976859092712402,0.2686614990234375,0.2354750037193298,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9697407484054564,0.2366178333759308,0.2243173718452453,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9945073127746582,0.2583566904067993,0.1807887554168701,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9214807748794556,0.2057974934577942,0.195307195186615,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8343026041984558,0.1529516577720642,0.6910710334777832,284.8980407714844,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3880615234375,284.8973693847656,1.0,0.3306179344654083,1.0,1.0,0.0,1.0,-1.8325891494750977,1.832586407661438,2.714970150918816e-06,1.413015604019165,0.938391089439392,0.938391089439392,0.0,39.300724029541016,46.0,45226.09375,0.0,473.7312927246094,1.0,281.25604248046875,283.99578857421875,296.5415344238281,299.5213928222656,293.1499938964844,293.1499938964844,280.95001220703125,38038.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194584846496582,1.0,0.0,0.0,3.9424760341644287,3.9425032138824463,1.0371256848884514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.7705078125,0.0,1900.033203125,1895.4371337890625,0.0,2650.55322265625,0.971734583377838,1.0,0.0,3.0,1.0,0.0
17996820,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9981935024261476,0.2707355618476867,0.2434281408786773,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9604974389076232,0.237289473414421,0.2249212563037872,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9872120022773744,0.2592252492904663,0.1813614666461944,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9111785292625428,0.2061588168144226,0.1956265568733215,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.824849545955658,0.1521115899085998,0.6872456669807434,284.8558349609375,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.36993408203125,284.87042236328125,1.0,0.3334380090236664,1.0,1.0,0.0,1.0,-1.8396954536437988,1.8396927118301392,2.7359797059034463e-06,1.4188824892044067,0.8294428586959839,0.8294428586959839,0.0,40.55085372924805,64.0,45591.5234375,0.0,482.1344604492188,1.0,280.9566345214844,283.9776306152344,296.56256103515625,299.5513916015625,293.1499938964844,293.1499938964844,281.25,44244.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224957585334778,1.0,0.0,0.0,3.595426321029663,3.5954513549804688,8.625694931652106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.1513671875,0.0,1534.059814453125,1895.4371337890625,0.0,2678.706298828125,0.90095853805542,1.0,0.0,3.0,1.0,0.0
17996880,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9981935024261476,0.2707355618476867,0.2434281408786773,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9604974389076232,0.237289473414421,0.2249212563037872,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9872120022773744,0.2592252492904663,0.1813614666461944,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9111785292625428,0.2061588168144226,0.1956265568733215,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.824849545955658,0.1521115899085998,0.6872456669807434,284.8558349609375,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.36993408203125,284.87042236328125,1.0,0.3334380090236664,1.0,1.0,0.0,1.0,-1.8396954536437988,1.8396927118301392,2.7359797059034463e-06,1.4188824892044067,0.8294428586959839,0.8294428586959839,0.0,40.55085372924805,64.0,45591.5234375,0.0,482.1344604492188,1.0,280.9566345214844,283.9776306152344,296.56256103515625,299.5513916015625,293.1499938964844,293.1499938964844,281.25,44244.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224957585334778,1.0,0.0,0.0,3.595426321029663,3.5954513549804688,8.625694931652106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.1513671875,0.0,1534.059814453125,1895.4371337890625,0.0,2678.706298828125,0.90095853805542,1.0,0.0,3.0,1.0,0.0
17996940,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9750229716300964,0.2717016935348511,0.2442587465047836,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.930367112159729,0.2381347268819809,0.2256635874509811,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9613972306251526,0.2602821886539459,0.1820290237665176,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8843326568603516,0.2067728042602539,0.1961739659309387,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8011412024497986,0.1519503146409988,0.6865599751472473,285.038330078125,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3625793457031,285.04791259765625,1.0,0.3374444842338562,1.0,1.0,0.0,1.0,-1.8420311212539675,1.842028379440308,2.742817287071375e-06,1.420745611190796,0.950337290763855,0.950337290763855,0.0,44.068336486816406,64.0,45251.14453125,0.0,494.7326354980469,1.0,281.2108764648437,284.1527099609375,296.51715087890625,299.3738708496094,293.1499938964844,293.1499938964844,281.25,34628.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111823797225952,1.0,0.0,0.0,3.66817045211792,3.66819429397583,8.978262258096947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.34033203125,0.0,1543.167724609375,1895.4371337890625,0.0,2574.0859375,0.9109023809432985,1.0,0.0,3.0,1.0,0.0
17997000,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.952453911304474,0.2727954387664795,0.2452685832977295,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9060945510864258,0.2389283627271652,0.2265102118253708,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9372578859329224,0.2612384557723999,0.1827740222215652,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8637572526931763,0.207375481724739,0.1968417167663574,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7814494967460632,0.1519355177879333,0.6869510412216187,285.051025390625,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.35955810546875,285.0489196777344,1.0,0.341600239276886,1.0,1.0,0.0,1.0,-1.846424579620361,1.8464218378067017,2.755558853095863e-06,1.4241421222686768,0.9881554245948792,0.9881554245948792,0.0,47.525508880615234,82.0,45532.58203125,0.0,508.4909057617188,1.0,281.24298095703125,284.1434936523437,296.5545349121094,299.4586181640625,293.1499938964844,293.1499938964844,280.95001220703125,32616.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077405691146851,1.0,0.0,0.0,3.754682302474976,3.754706621170044,9.40675136007485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.63818359375,0.0,1626.7403564453125,1895.4371337890625,0.0,2542.40185546875,0.9264657497406006,1.0,0.0,3.0,1.0,0.0
17997060,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.894418478012085,0.2743738889694214,0.2473252862691879,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8554626107215881,0.2400608360767364,0.228198230266571,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8811957240104675,0.2625330984592438,0.1841749399900436,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8182377219200134,0.2081664502620697,0.1981813758611679,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7376628518104553,0.1514840424060821,0.6875306367874146,284.8887939453125,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.34576416015625,284.8954467773437,1.0,0.3533682823181152,1.0,1.0,0.0,1.0,-1.8549110889434808,1.8549083471298216,2.7803530429082457e-06,1.430763840675354,0.8713827729225159,0.8713827729225159,0.0,58.20302963256836,100.0,46476.74609375,0.0,547.8779296875,1.0,280.9564208984375,283.9803771972656,296.674560546875,299.7068786621094,293.1499938964844,293.1499938964844,281.25,39116.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182684183120728,1.0,0.0,0.0,3.666938543319702,3.6669633388519287,8.97223344509257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.56103515625,0.0,1575.5252685546875,1895.4371337890625,0.0,2639.53466796875,0.91115403175354,1.0,0.0,3.0,1.0,0.0
