time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997120,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.894418478012085,0.2743738889694214,0.2473252862691879,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8554626107215881,0.2400608360767364,0.228198230266571,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8811957240104675,0.2625330984592438,0.1841749399900436,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8182377219200134,0.2081664502620697,0.1981813758611679,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7376628518104553,0.1514840424060821,0.6875306367874146,284.8887939453125,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.34576416015625,284.8954467773437,1.0,0.3533682823181152,1.0,1.0,0.0,1.0,-1.8549110889434808,1.8549083471298216,2.7803530429082457e-06,1.430763840675354,0.8713827729225159,0.8713827729225159,0.0,58.20302963256836,100.0,46476.74609375,0.0,547.8779296875,1.0,280.9564208984375,283.9803771972656,296.674560546875,299.7068786621094,293.1499938964844,293.1499938964844,281.25,39116.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182684183120728,1.0,0.0,0.0,3.666938543319702,3.6669633388519287,8.97223344509257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.56103515625,0.0,1575.5252685546875,1895.4371337890625,0.0,2639.53466796875,0.91115403175354,1.0,0.0,3.0,1.0,0.0
17997180,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8509433269500732,0.2767471671104431,0.2496629953384399,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8158547282218933,0.2415580004453659,0.229953795671463,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8388309478759766,0.2643021941184997,0.1856323480606079,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.7776658535003662,0.2092742770910263,0.1995902955532074,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.70114666223526,0.1512544602155685,0.6883835792541504,285.0760803222656,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33856201171875,285.07537841796875,1.0,0.3673458397388458,1.0,1.0,0.0,1.0,-1.8642879724502563,1.8642851114273071,2.8077388378733303e-06,1.437963366508484,1.0,1.0,0.0,71.46585083007812,88.0,46360.25,0.0,596.4628295898438,1.0,281.2431640625,284.1537170410156,296.6644592285156,299.6229553222656,293.1499938964844,293.1499938964844,280.95001220703125,32639.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091555237770081,1.0,0.0,0.0,3.807313680648804,3.80733871459961,9.672319265519036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.2431640625,0.0,1689.1019287109375,1895.4371337890625,0.0,2555.418701171875,0.9380075931549072,1.0,0.0,3.0,1.0,0.0
17997240,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8509433269500732,0.2767471671104431,0.2496629953384399,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8158547282218933,0.2415580004453659,0.229953795671463,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8388309478759766,0.2643021941184997,0.1856323480606079,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.7776658535003662,0.2092742770910263,0.1995902955532074,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.70114666223526,0.1512544602155685,0.6883835792541504,285.0760803222656,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33856201171875,285.07537841796875,1.0,0.3673458397388458,1.0,1.0,0.0,1.0,-1.8642879724502563,1.8642851114273071,2.8077388378733303e-06,1.437963366508484,1.0,1.0,0.0,71.46585083007812,88.0,46360.25,0.0,596.4628295898438,1.0,281.2431640625,284.1537170410156,296.6644592285156,299.6229553222656,293.1499938964844,293.1499938964844,280.95001220703125,32639.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091555237770081,1.0,0.0,0.0,3.807313680648804,3.80733871459961,9.672319265519036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.2431640625,0.0,1689.1019287109375,1895.4371337890625,0.0,2555.418701171875,0.9380075931549072,1.0,0.0,3.0,1.0,0.0
17997300,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8425453305244446,0.2776585221290588,0.2508229613304138,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8073912858963013,0.242170974612236,0.2307990789413452,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8305256962776184,0.2649931311607361,0.1863385885953903,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7692180275917053,0.2097164094448089,0.2002569139003753,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6924005746841431,0.1510737091302871,0.688606858253479,284.9327392578125,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3337707519531,284.9140014648437,1.0,0.3707035183906555,1.0,1.0,0.0,1.0,-1.868617057800293,1.8686143159866333,2.820530426106416e-06,1.441356182098389,0.9505173563957214,0.9505173563957214,0.0,75.1300277709961,88.0,47484.12109375,0.0,611.2301635742188,1.0,280.9934997558594,283.9685974121094,296.7567749023437,299.8861999511719,293.1499938964844,293.1499938964844,280.95001220703125,34289.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175824880599976,1.0,0.0,0.0,3.83724856376648,3.8372740745544434,9.825013194131316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.15380859375,0.0,1738.1885986328125,1895.4371337890625,0.0,2633.187255859375,0.9451084733009338,1.0,0.0,3.0,1.0,0.0
17997360,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8386257290840149,0.2782132923603058,0.2515005767345428,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8031995296478271,0.2425410151481628,0.23130764067173,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8265881538391113,0.2653943002223968,0.1867457628250122,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7652026414871216,0.209945872426033,0.2006226181983947,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6877711415290833,0.1507234424352646,0.6876813173294067,284.8899230957031,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3260498046875,284.893310546875,1.0,0.3723869323730469,1.0,1.0,0.0,1.0,-1.869861364364624,1.8698586225509644,2.82418523056549e-06,1.44231116771698,0.9045751690864564,0.9045751690864564,0.0,76.99984741210938,76.0,47447.875,0.0,618.0862426757812,1.0,280.9562072753906,283.9564514160156,296.7720031738281,299.8691711425781,293.1499938964844,293.1499938964844,280.6499938964844,37710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216943740844727,1.0,0.0,0.0,3.77583122253418,3.775856733322144,9.51302013163513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.92236328125,0.0,1690.9571533203125,1895.4371337890625,0.0,2671.273681640625,0.9341392517089844,1.0,0.0,3.0,1.0,0.0
17997420,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8399756550788879,0.2793722450733185,0.252475380897522,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8042876124382019,0.2432248294353485,0.2319357693195343,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8276195526123047,0.2661743462085724,0.1872639060020446,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7659904360771179,0.2103543728590011,0.2009929716587066,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.6868399381637573,0.1499557793140411,0.684220016002655,284.8682861328125,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.311767578125,284.8805847167969,1.0,0.3717901706695556,1.0,1.0,0.0,1.0,-1.868698000907898,1.8686952590942385,2.8206011393194785e-06,1.4412976503372192,0.8133339285850525,0.8133339285850525,0.0,76.83576965332031,64.0,47650.84765625,0.0,616.7147216796875,1.0,280.6578369140625,283.9508972167969,296.7945556640625,299.9175109863281,293.1499938964844,293.1499938964844,280.95001220703125,43352.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288659453392029,1.0,0.0,0.0,3.451193332672119,3.451216697692871,7.947524522933236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.888671875,0.0,1375.0457763671875,1895.4371337890625,0.0,2737.891357421875,0.8688598871231079,1.0,0.0,3.0,1.0,0.0
17997480,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8399756550788879,0.2793722450733185,0.252475380897522,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8042876124382019,0.2432248294353485,0.2319357693195343,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8276195526123047,0.2661743462085724,0.1872639060020446,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7659904360771179,0.2103543728590011,0.2009929716587066,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.6868399381637573,0.1499557793140411,0.684220016002655,284.8682861328125,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.311767578125,284.8805847167969,1.0,0.3717901706695556,1.0,1.0,0.0,1.0,-1.868698000907898,1.8686952590942385,2.8206011393194785e-06,1.4412976503372192,0.8133339285850525,0.8133339285850525,0.0,76.83576965332031,64.0,47650.84765625,0.0,616.7147216796875,1.0,280.6578369140625,283.9508972167969,296.7945556640625,299.9175109863281,293.1499938964844,293.1499938964844,280.95001220703125,43352.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288659453392029,1.0,0.0,0.0,3.451193332672119,3.451216697692871,7.947524522933236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.888671875,0.0,1375.0457763671875,1895.4371337890625,0.0,2737.891357421875,0.8688598871231079,1.0,0.0,3.0,1.0,0.0
17997540,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8542081117630005,0.2818012833595276,0.254223495721817,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8176062107086182,0.2447278946638107,0.2329745441675186,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8407993316650391,0.2679475843906402,0.1881981790065765,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7787983417510986,0.2114969491958618,0.2017096430063247,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6972052454948425,0.1497711837291717,0.6817983984947205,285.02886962890625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.30914306640625,285.0257263183594,1.0,0.3676201701164245,1.0,1.0,0.0,1.0,-1.8711150884628296,1.8711122274398804,2.8275669592403574e-06,1.4430540800094604,0.9446492195129396,0.9446492195129396,0.0,72.23029327392578,52.0,47605.62109375,0.0,603.8079223632812,1.0,280.94158935546875,284.0848999023437,296.7810363769531,299.81768798828125,293.1499938964844,293.1499938964844,280.6499938964844,32468.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161784410476685,1.0,0.0,0.0,3.622960329055786,3.622983455657959,8.758312901591125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.81298828125,0.0,1477.0645751953125,1895.4371337890625,0.0,2620.20263671875,0.8966030478477478,1.0,0.0,3.0,1.0,0.0
17997600,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8542081117630005,0.2818012833595276,0.254223495721817,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8176062107086182,0.2447278946638107,0.2329745441675186,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8407993316650391,0.2679475843906402,0.1881981790065765,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7787983417510986,0.2114969491958618,0.2017096430063247,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6972052454948425,0.1497711837291717,0.6817983984947205,285.02886962890625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.30914306640625,285.0257263183594,1.0,0.3676201701164245,1.0,1.0,0.0,1.0,-1.8711150884628296,1.8711122274398804,2.8275669592403574e-06,1.4430540800094604,0.9446492195129396,0.9446492195129396,0.0,72.23029327392578,52.0,47605.62109375,0.0,603.8079223632812,1.0,280.94158935546875,284.0848999023437,296.7810363769531,299.81768798828125,293.1499938964844,293.1499938964844,280.6499938964844,32468.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161784410476685,1.0,0.0,0.0,3.622960329055786,3.622983455657959,8.758312901591125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.81298828125,0.0,1477.0645751953125,1895.4371337890625,0.0,2620.20263671875,0.8966030478477478,1.0,0.0,3.0,1.0,0.0
17997660,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8778144717216492,0.2832478880882263,0.2555347681045532,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8383748531341553,0.2457406967878341,0.2338299602270126,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.862995982170105,0.2690447866916656,0.1889218986034393,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.800318717956543,0.2122382521629333,0.2022840082645416,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7150442600250244,0.1493507325649261,0.6791180372238159,284.8939208984375,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3003845214844,284.9023132324219,1.0,0.3610786497592926,1.0,1.0,0.0,1.0,-1.872061371803284,1.8720585107803345,2.830381617968669e-06,1.443803071975708,0.835662305355072,0.835662305355072,0.0,65.31364440917969,40.0,48232.71875,0.0,582.4442138671875,1.0,280.6577453613281,283.959716796875,296.8883361816406,300.0346984863281,293.1499938964844,293.1499938964844,280.95001220703125,39924.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253905773162842,1.0,0.0,0.0,3.485050678253174,3.4850738048553467,8.104224775706825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.6123046875,0.0,1385.31787109375,1895.4371337890625,0.0,2705.579833984375,0.8720527291297913,1.0,0.0,3.0,1.0,0.0
17997720,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8778144717216492,0.2832478880882263,0.2555347681045532,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8383748531341553,0.2457406967878341,0.2338299602270126,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.862995982170105,0.2690447866916656,0.1889218986034393,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.800318717956543,0.2122382521629333,0.2022840082645416,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7150442600250244,0.1493507325649261,0.6791180372238159,284.8939208984375,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3003845214844,284.9023132324219,1.0,0.3610786497592926,1.0,1.0,0.0,1.0,-1.872061371803284,1.8720585107803345,2.830381617968669e-06,1.443803071975708,0.835662305355072,0.835662305355072,0.0,65.31364440917969,40.0,48232.71875,0.0,582.4442138671875,1.0,280.6577453613281,283.959716796875,296.8883361816406,300.0346984863281,293.1499938964844,293.1499938964844,280.95001220703125,39924.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253905773162842,1.0,0.0,0.0,3.485050678253174,3.4850738048553467,8.104224775706825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.6123046875,0.0,1385.31787109375,1895.4371337890625,0.0,2705.579833984375,0.8720527291297913,1.0,0.0,3.0,1.0,0.0
17997780,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9160537719726562,0.2854857444763183,0.2569683194160461,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8717442154884338,0.2472122013568878,0.2347073554992675,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8989526033401489,0.2707242369651794,0.1896890699863433,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8316414952278137,0.2133889496326446,0.2028766870498657,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7405176758766174,0.1492351591587066,0.6764045357704163,285.0443420410156,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2982177734375,285.0401306152344,1.0,0.3528691530227661,1.0,1.0,0.0,1.0,-1.873207330703736,1.873204469680786,2.8337117328192107e-06,1.44465172290802,0.9729293584823608,0.9729293584823608,0.0,56.66455078125,28.0,48183.04296875,0.0,555.6755981445312,1.0,280.942138671875,284.0877380371094,296.8839416503906,299.9569396972656,293.1499938964844,293.1499938964844,280.6499938964844,31659.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157722353935242,1.0,0.0,0.0,3.6655898094177246,3.665613174438477,8.96563392416283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.05859375,0.0,1517.9661865234375,1895.4371337890625,0.0,2616.44775390625,0.9055580496788024,1.0,0.0,3.0,1.0,0.0
17997840,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9160537719726562,0.2854857444763183,0.2569683194160461,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8717442154884338,0.2472122013568878,0.2347073554992675,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8989526033401489,0.2707242369651794,0.1896890699863433,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8316414952278137,0.2133889496326446,0.2028766870498657,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7405176758766174,0.1492351591587066,0.6764045357704163,285.0443420410156,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2982177734375,285.0401306152344,1.0,0.3528691530227661,1.0,1.0,0.0,1.0,-1.873207330703736,1.873204469680786,2.8337117328192107e-06,1.44465172290802,0.9729293584823608,0.9729293584823608,0.0,56.66455078125,28.0,48183.04296875,0.0,555.6755981445312,1.0,280.942138671875,284.0877380371094,296.8839416503906,299.9569396972656,293.1499938964844,293.1499938964844,280.6499938964844,31659.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157722353935242,1.0,0.0,0.0,3.6655898094177246,3.665613174438477,8.96563392416283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.05859375,0.0,1517.9661865234375,1895.4371337890625,0.0,2616.44775390625,0.9055580496788024,1.0,0.0,3.0,1.0,0.0
17997900,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9450509548187256,0.2862516045570373,0.2577035427093506,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8958346843719482,0.2477776110172271,0.235187366604805,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9259589314460754,0.271325945854187,0.1900980323553085,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8528702259063721,0.2138252854347229,0.203215405344963,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7587988376617432,0.1490993946790695,0.6752753257751465,284.8899230957031,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.29522705078125,284.8734436035156,1.0,0.3483503460884094,1.0,1.0,0.0,1.0,-1.874210953712464,1.8742080926895144,2.8367387585603865e-06,1.445473313331604,0.8796280026435852,0.8796280026435852,0.0,51.90532684326172,28.0,49112.4921875,0.0,541.1880493164062,1.0,280.69677734375,283.90399169921875,296.97491455078125,300.21307373046875,293.1499938964844,293.1499938964844,280.6499938964844,35406.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235329389572144,1.0,0.0,0.0,3.6754941940307617,3.675518274307251,9.01414978216053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.173828125,0.0,1557.2445068359375,1895.4371337890625,0.0,2688.330078125,0.908348560333252,1.0,0.0,3.0,1.0,0.0
17997960,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9755542278289796,0.2867400348186493,0.2580308616161346,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9264535903930664,0.2481492906808853,0.2354095429182052,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9584366679191588,0.2717009484767914,0.1902683973312378,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.879145085811615,0.2140917629003524,0.2033320516347885,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.78148353099823,0.1488285511732101,0.6733867526054382,284.8827514648437,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2896728515625,284.8903503417969,1.0,0.3435170650482178,1.0,1.0,0.0,1.0,-1.8729496002197263,1.872946739196777,2.83303165815596e-06,1.444510579109192,0.8485562205314636,0.8485562205314636,0.0,47.17310333251953,31.0,48878.49609375,0.0,525.2264404296875,1.0,280.6574401855469,283.9347839355469,296.98699951171875,300.17706298828125,293.1499938964844,293.1499938964844,280.95001220703125,39507.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264376521110535,1.0,0.0,0.0,3.557870626449585,3.557894468307495,8.446438641840359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.02685546875,0.0,1458.6451416015625,1895.4371337890625,0.0,2715.30908203125,0.887359082698822,1.0,0.0,3.0,1.0,0.0
17998020,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,0.289488822221756,0.2527778744697571,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9664067029953004,0.2495219409465789,0.2363525778055191,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9926238656044006,0.2732578217983246,0.1910598129034042,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9147588610649108,0.2151729762554168,0.2040212154388427,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8105844855308533,0.148680493235588,0.6713173389434814,285.03741455078125,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2895812988281,285.03131103515625,1.0,0.3382109105587005,1.0,1.0,0.0,1.0,-1.8660413026809688,1.86603844165802,2.8120250590291107e-06,1.438692331314087,0.9844937324523926,0.9844937324523926,0.0,42.31155776977539,49.0,48616.859375,0.0,505.3666076660156,1.0,280.9426574707031,284.069580078125,296.9773254394531,300.0848999023437,293.1499938964844,293.1499938964844,280.6499938964844,31923.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170048594474792,1.0,0.0,0.0,3.720191717147827,3.720215559005737,9.234723847839632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.03125,0.0,1581.581787109375,1895.4371337890625,0.0,2627.84423828125,0.9181311130523682,1.0,0.0,3.0,1.0,0.0
17998080,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,0.289488822221756,0.2527778744697571,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9664067029953004,0.2495219409465789,0.2363525778055191,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9926238656044006,0.2732578217983246,0.1910598129034042,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9147588610649108,0.2151729762554168,0.2040212154388427,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8105844855308533,0.148680493235588,0.6713173389434814,285.03741455078125,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2895812988281,285.03131103515625,1.0,0.3382109105587005,1.0,1.0,0.0,1.0,-1.8660413026809688,1.86603844165802,2.8120250590291107e-06,1.438692331314087,0.9844937324523926,0.9844937324523926,0.0,42.31155776977539,49.0,48616.859375,0.0,505.3666076660156,1.0,280.9426574707031,284.069580078125,296.9773254394531,300.0848999023437,293.1499938964844,293.1499938964844,280.6499938964844,31923.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170048594474792,1.0,0.0,0.0,3.720191717147827,3.720215559005737,9.234723847839632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.03125,0.0,1581.581787109375,1895.4371337890625,0.0,2627.84423828125,0.9181311130523682,1.0,0.0,3.0,1.0,0.0
17998140,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9990000128746032,0.2915070354938507,0.2532601356506347,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9668353796005248,0.2501112818717956,0.2370902001857757,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9929577112197876,0.2738527357578277,0.1916517317295074,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9151251912117004,0.215622067451477,0.2046015411615371,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8099006414413452,0.1484564989805221,0.6707931756973267,284.8582763671875,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2894897460937,284.8553161621094,1.0,0.3392864465713501,1.0,1.0,0.0,1.0,-1.869573712348938,1.8695708513259888,2.82263590634102e-06,1.4415814876556396,0.8639221787452698,0.8639221787452698,0.0,42.46755599975586,49.0,49469.57421875,0.0,507.8796997070313,1.0,280.6773681640625,283.88433837890625,297.0741271972656,300.3263244628906,293.1499938964844,293.1499938964844,280.6499938964844,37892.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257319331169128,1.0,0.0,0.0,3.685695171356201,3.6857197284698486,9.064254982149578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.99853515625,0.0,1587.541259765625,1895.4371337890625,0.0,2708.7509765625,0.9123179316520692,1.0,0.0,3.0,1.0,0.0
17998200,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.291882187128067,0.258312851190567,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9610273241996764,0.2503532469272613,0.237354040145874,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9882802963256836,0.2740924060344696,0.1918390244245529,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9090287685394288,0.2157945930957794,0.2048005014657974,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8045138120651245,0.1482632458209991,0.6701206564903259,284.8853759765625,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2859802246094,284.8941345214844,1.0,0.3411579132080078,1.0,1.0,0.0,1.0,-1.875798225402832,1.8757953643798828,2.840932211256586e-06,1.4463423490524292,0.8616594672203064,0.8616594672203064,0.0,43.34445571899414,67.0,49498.58203125,0.0,514.8186645507812,1.0,280.65753173828125,283.92822265625,297.0764465332031,300.2977294921875,293.1499938964844,293.1499938964844,280.95001220703125,39332.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268383145332336,1.0,0.0,0.0,3.609792709350586,3.609816789627075,8.694764233041496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.5234375,0.0,1513.55029296875,1895.4371337890625,0.0,2719.033203125,0.8989763855934143,1.0,0.0,3.0,1.0,0.0
17998260,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9718929529190063,0.2962123453617096,0.2650753259658813,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.917792022228241,0.2529706358909607,0.2388816922903061,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9506431818008424,0.2776215970516205,0.1933747678995132,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8712455034255981,0.2176077216863632,0.2058234959840774,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7696929574012756,0.1479456573724746,0.6693577766418457,284.9591064453125,284.95001220703125,296.3161926269531,294.0965881347656,296.3143615722656,297.2975158691406,284.9003295898437,1.0,0.3483982682228088,1.0,1.0,0.0,1.0,-1.8619509935379028,1.8619482517242432,2.7504650006449083e-06,1.3989553451538086,0.9388860464096068,0.9388860464096068,0.0,47.7197151184082,85.0,47973.93359375,0.0,526.6045532226562,1.0,280.9423522949219,283.9286499023437,297.0667724609375,300.16912841796875,293.1499938964844,293.1499938964844,280.6499938964844,32870.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169912695884705,1.0,0.0,0.0,3.75249695777893,3.752521514892578,9.395804454470636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.3701171875,0.0,1626.1490478515625,1895.4371337890625,0.0,2627.718505859375,0.925775408744812,1.0,0.0,3.0,1.0,0.0
17998320,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9718929529190063,0.2962123453617096,0.2650753259658813,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.917792022228241,0.2529706358909607,0.2388816922903061,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9506431818008424,0.2776215970516205,0.1933747678995132,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8712455034255981,0.2176077216863632,0.2058234959840774,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7696929574012756,0.1479456573724746,0.6693577766418457,284.9591064453125,284.95001220703125,296.3161926269531,294.0965881347656,296.3143615722656,297.2975158691406,284.9003295898437,1.0,0.3483982682228088,1.0,1.0,0.0,1.0,-1.8619509935379028,1.8619482517242432,2.7504650006449083e-06,1.3989553451538086,0.9388860464096068,0.9388860464096068,0.0,47.7197151184082,85.0,47973.93359375,0.0,526.6045532226562,1.0,280.9423522949219,283.9286499023437,297.0667724609375,300.16912841796875,293.1499938964844,293.1499938964844,280.6499938964844,32870.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169912695884705,1.0,0.0,0.0,3.75249695777893,3.752521514892578,9.395804454470636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.3701171875,0.0,1626.1490478515625,1895.4371337890625,0.0,2627.718505859375,0.925775408744812,1.0,0.0,3.0,1.0,0.0
17998380,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.91303688287735,0.293052613735199,0.26509889960289,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.868095874786377,0.2541671693325043,0.2412148267030716,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.8954091668128967,0.2786239683628082,0.1951436400413513,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.8275181651115417,0.2185804098844528,0.2077730000019073,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.729348361492157,0.1476761251688003,0.6701664924621582,284.8374938964844,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2795715332031,284.8591003417969,1.0,0.3599787354469299,1.0,1.0,0.0,1.0,-1.8923910856246948,1.892388105392456,2.894720410040464e-06,1.462363600730896,0.8429417610168457,0.8429417610168457,0.0,59.96098327636719,103.0,50319.9921875,0.0,580.8194580078125,1.0,280.6571960449219,283.8929748535156,297.1761169433594,300.4281616210937,293.1499938964844,293.1499938964844,280.95001220703125,39146.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269197344779968,1.0,0.0,0.0,3.6842219829559326,3.684246778488159,9.05700971998158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.7412109375,0.0,1595.33935546875,1895.4371337890625,0.0,2719.790283203125,0.9128338098526,1.0,0.0,3.0,1.0,0.0
17998440,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.91303688287735,0.293052613735199,0.26509889960289,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.868095874786377,0.2541671693325043,0.2412148267030716,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.8954091668128967,0.2786239683628082,0.1951436400413513,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.8275181651115417,0.2185804098844528,0.2077730000019073,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.729348361492157,0.1476761251688003,0.6701664924621582,284.8374938964844,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2795715332031,284.8591003417969,1.0,0.3599787354469299,1.0,1.0,0.0,1.0,-1.8923910856246948,1.892388105392456,2.894720410040464e-06,1.462363600730896,0.8429417610168457,0.8429417610168457,0.0,59.96098327636719,103.0,50319.9921875,0.0,580.8194580078125,1.0,280.6571960449219,283.8929748535156,297.1761169433594,300.4281616210937,293.1499938964844,293.1499938964844,280.95001220703125,39146.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269197344779968,1.0,0.0,0.0,3.6842219829559326,3.684246778488159,9.05700971998158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.7412109375,0.0,1595.33935546875,1895.4371337890625,0.0,2719.790283203125,0.9128338098526,1.0,0.0,3.0,1.0,0.0
17998500,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.886211633682251,0.2938017845153808,0.2649272382259369,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8452174663543701,0.2540813386440277,0.2418866008520126,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8706275820732117,0.2782594859600067,0.1955618262290954,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.8062204122543335,0.2185623496770858,0.2083699256181717,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7100372314453125,0.1474166363477707,0.6704427599906921,285.0789794921875,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2718811035156,285.087646484375,1.0,0.3669902384281158,1.0,1.0,0.0,1.0,-1.897874116897583,1.8978712558746336,2.907816224251292e-06,1.4642499685287476,1.0,1.0,0.0,66.63306427001953,103.0,50176.28125,0.0,605.2948608398438,1.0,280.90167236328125,284.1029052734375,297.1396179199219,300.2841796875,293.1499938964844,293.1499938964844,280.95001220703125,32861.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206937313079834,1.0,0.0,0.0,3.738926887512207,3.7389512062072754,9.327972065875656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.26806640625,0.0,1610.3154296875,1895.4371337890625,0.0,2661.997802734375,0.9251643419265748,1.0,0.0,3.0,1.0,0.0
17998560,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8641586899757385,0.2947974503040313,0.2660227715969085,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8251366019248962,0.2543645203113556,0.2423502653837204,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8487240076065063,0.2784673571586609,0.195804551243782,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.7853599190711975,0.2188174128532409,0.2088352888822555,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.6907601952552795,0.147255465388298,0.6710093021392822,285.0907897949219,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2690124511719,285.0908508300781,1.0,0.3742816746234894,1.0,1.0,0.0,1.0,-1.9012752771377563,1.9012722969055176,2.918104428317747e-06,1.4669407606124878,1.0,1.0,0.0,73.96715545654297,91.0,50398.90234375,0.0,631.5271606445312,1.0,280.9429931640625,284.1006164550781,297.17926025390625,300.3882751464844,293.1499938964844,293.1499938964844,280.6499938964844,32791.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200481534004211,1.0,0.0,0.0,3.814620018005371,3.814645290374756,9.709477808428346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.2958984375,0.0,1699.0555419921875,1895.4371337890625,0.0,2656.015380859375,0.9398956894874572,1.0,0.0,3.0,1.0,0.0
17998620,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8490955829620361,0.2954162657260895,0.2671910524368286,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8106557130813599,0.2545524537563324,0.2429009974002838,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8336896300315857,0.2785249054431915,0.1961192339658737,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.770588755607605,0.2189258635044098,0.2093151360750198,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6760432124137878,0.1464903205633163,0.6694140434265137,284.8940734863281,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2570495605469,284.896728515625,1.0,0.3792509436607361,1.0,1.0,0.0,1.0,-1.9023857116699217,1.902382731437683,2.921723989857128e-06,1.468000411987305,0.915127694606781,0.915127694606781,0.0,80.14185333251953,79.0,51491.59375,0.0,652.35400390625,1.0,280.6558532714844,283.8913879394531,297.2799377441406,300.6335754394531,293.1499938964844,293.1499938964844,280.3500061035156,37270.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325745463371277,1.0,0.0,0.0,3.800544023513794,3.800569772720337,9.637954008212546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.478515625,0.0,1717.095947265625,1895.4371337890625,0.0,2772.425048828125,0.9393601417541504,1.0,0.0,3.0,1.0,0.0
17998680,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8490955829620361,0.2954162657260895,0.2671910524368286,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8106557130813599,0.2545524537563324,0.2429009974002838,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8336896300315857,0.2785249054431915,0.1961192339658737,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.770588755607605,0.2189258635044098,0.2093151360750198,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6760432124137878,0.1464903205633163,0.6694140434265137,284.8940734863281,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2570495605469,284.896728515625,1.0,0.3792509436607361,1.0,1.0,0.0,1.0,-1.9023857116699217,1.902382731437683,2.921723989857128e-06,1.468000411987305,0.915127694606781,0.915127694606781,0.0,80.14185333251953,79.0,51491.59375,0.0,652.35400390625,1.0,280.6558532714844,283.8913879394531,297.2799377441406,300.6335754394531,293.1499938964844,293.1499938964844,280.3500061035156,37270.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325745463371277,1.0,0.0,0.0,3.800544023513794,3.800569772720337,9.637954008212546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.478515625,0.0,1717.095947265625,1895.4371337890625,0.0,2772.425048828125,0.9393601417541504,1.0,0.0,3.0,1.0,0.0
17998740,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8486179113388062,0.2956439852714538,0.2673413753509521,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8100776076316833,0.2546365559101105,0.2429352700710296,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.833028256893158,0.2785365879535675,0.1960735917091369,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.769919216632843,0.2188975811004638,0.2092583328485489,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6739073395729065,0.1454958021640777,0.664982795715332,284.8690795898437,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2442932128906,284.8807678222656,1.0,0.3784281015396118,1.0,1.0,0.0,1.0,-1.897164225578308,1.8971613645553589,2.906175723182969e-06,1.4640463590621948,0.8222360014915466,0.8222360014915466,0.0,80.27812194824219,67.0,51623.2109375,0.0,648.8519897460938,1.0,280.3575744628906,283.88427734375,297.3011779785156,300.6742858886719,293.1499938964844,293.1499938964844,280.6499938964844,42938.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386090993881226,1.0,0.0,0.0,3.4921882152557373,3.4922118186950684,8.137454301504476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.94775390625,0.0,1414.2510986328125,1895.4371337890625,0.0,2828.722900390625,0.8774242997169495,1.0,0.0,3.0,1.0,0.0
17998800,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8486179113388062,0.2956439852714538,0.2673413753509521,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8100776076316833,0.2546365559101105,0.2429352700710296,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.833028256893158,0.2785365879535675,0.1960735917091369,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.769919216632843,0.2188975811004638,0.2092583328485489,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6739073395729065,0.1454958021640777,0.664982795715332,284.8690795898437,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2442932128906,284.8807678222656,1.0,0.3784281015396118,1.0,1.0,0.0,1.0,-1.897164225578308,1.8971613645553589,2.906175723182969e-06,1.4640463590621948,0.8222360014915466,0.8222360014915466,0.0,80.27812194824219,67.0,51623.2109375,0.0,648.8519897460938,1.0,280.3575744628906,283.88427734375,297.3011779785156,300.6742858886719,293.1499938964844,293.1499938964844,280.6499938964844,42938.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386090993881226,1.0,0.0,0.0,3.4921882152557373,3.4922118186950684,8.137454301504476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.94775390625,0.0,1414.2510986328125,1895.4371337890625,0.0,2828.722900390625,0.8774242997169495,1.0,0.0,3.0,1.0,0.0
17998860,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8612604737281799,0.2972566187381744,0.2683458924293518,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8215478658676147,0.2556861340999603,0.2435271292924881,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8446885943412781,0.27971151471138,0.196574792265892,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7813613414764404,0.2197110801935196,0.2096522152423858,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.6827128529548645,0.1451016664505005,0.6616429686546326,285.0238342285156,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2442626953125,285.0205078125,1.0,0.3739910721778869,1.0,1.0,0.0,1.0,-1.8961411714553835,1.896138310432434,2.903255335695576e-06,1.4633570909500122,0.9485785961151124,0.9485785961151124,0.0,75.76668548583984,55.0,51524.015625,0.0,633.5174560546875,1.0,280.6418762207031,284.01544189453125,297.2969970703125,300.579833984375,293.1499938964844,293.1499938964844,280.3500061035156,32722.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264397382736206,1.0,0.0,0.0,3.653275728225708,3.653299331665039,8.905498134481604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.8662109375,0.0,1512.26904296875,1895.4371337890625,0.0,2715.32861328125,0.9035623669624328,1.0,0.0,3.0,1.0,0.0
17998920,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8612604737281799,0.2972566187381744,0.2683458924293518,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8215478658676147,0.2556861340999603,0.2435271292924881,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8446885943412781,0.27971151471138,0.196574792265892,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7813613414764404,0.2197110801935196,0.2096522152423858,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.6827128529548645,0.1451016664505005,0.6616429686546326,285.0238342285156,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2442626953125,285.0205078125,1.0,0.3739910721778869,1.0,1.0,0.0,1.0,-1.8961411714553835,1.896138310432434,2.903255335695576e-06,1.4633570909500122,0.9485785961151124,0.9485785961151124,0.0,75.76668548583984,55.0,51524.015625,0.0,633.5174560546875,1.0,280.6418762207031,284.01544189453125,297.2969970703125,300.579833984375,293.1499938964844,293.1499938964844,280.3500061035156,32722.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264397382736206,1.0,0.0,0.0,3.653275728225708,3.653299331665039,8.905498134481604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.8662109375,0.0,1512.26904296875,1895.4371337890625,0.0,2715.32861328125,0.9035623669624328,1.0,0.0,3.0,1.0,0.0
