time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998980,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8827059268951416,0.2978558838367462,0.2689056098461151,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8404381275177002,0.25627601146698,0.2439785897731781,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8649078607559204,0.2802329361438751,0.1968952864408493,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8009902834892273,0.2201465666294098,0.2099342197179794,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.69887775182724,0.1445094048976898,0.6581465601921082,284.89434814453125,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2379150390625,284.9028625488281,1.0,0.3671745657920837,1.0,1.0,0.0,1.0,-1.8938846588134768,1.893881797790528,2.89681133835984e-06,1.4618308544158936,0.8402929902076721,0.8402929902076721,0.0,68.87328338623047,43.0,52068.2578125,0.0,609.6072387695312,1.0,280.3575439453125,283.898681640625,297.3999328613281,300.7889099121094,293.1499938964844,293.1499938964844,280.6499938964844,39962.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344286680221558,1.0,0.0,0.0,3.508664608001709,3.508687973022461,8.214421995944576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.2861328125,0.0,1410.0372314453125,1895.4371337890625,0.0,2789.709228515625,0.8774158954620361,1.0,0.0,3.0,1.0,0.0
17999040,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8827059268951416,0.2978558838367462,0.2689056098461151,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8404381275177002,0.25627601146698,0.2439785897731781,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8649078607559204,0.2802329361438751,0.1968952864408493,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8009902834892273,0.2201465666294098,0.2099342197179794,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.69887775182724,0.1445094048976898,0.6581465601921082,284.89434814453125,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2379150390625,284.9028625488281,1.0,0.3671745657920837,1.0,1.0,0.0,1.0,-1.8938846588134768,1.893881797790528,2.89681133835984e-06,1.4618308544158936,0.8402929902076721,0.8402929902076721,0.0,68.87328338623047,43.0,52068.2578125,0.0,609.6072387695312,1.0,280.3575439453125,283.898681640625,297.3999328613281,300.7889099121094,293.1499938964844,293.1499938964844,280.6499938964844,39962.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344286680221558,1.0,0.0,0.0,3.508664608001709,3.508687973022461,8.214421995944576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.2861328125,0.0,1410.0372314453125,1895.4371337890625,0.0,2789.709228515625,0.8774158954620361,1.0,0.0,3.0,1.0,0.0
17999100,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8973423838615417,0.2985014617443084,0.2691061496734619,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8534088730812073,0.2567625939846039,0.2441373318433761,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8789263367652893,0.2807416915893554,0.1970013231039047,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8138507604598999,0.2205306589603424,0.2100146561861038,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7098376154899597,0.1443230658769607,0.6561508774757385,285.0371398925781,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2372131347656,285.0477905273437,1.0,0.3630773425102234,1.0,1.0,0.0,1.0,-1.8921411037445068,1.8921382427215576,2.8916667815792607e-06,1.4605298042297363,0.93912273645401,0.93912273645401,0.0,64.79047393798828,43.0,51672.84765625,0.0,595.17919921875,1.0,280.5989990234375,284.0461730957031,297.3660583496094,300.6182861328125,293.1499938964844,293.1499938964844,280.6499938964844,33766.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272659182548523,1.0,0.0,0.0,3.57425856590271,3.574281454086304,8.524427812517388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.15966796875,0.0,1434.1575927734375,1895.4371337890625,0.0,2723.0087890625,0.8891121745109558,1.0,0.0,3.0,1.0,0.0
17999160,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9175677299499512,0.2993150055408478,0.2696345448493957,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8708954453468323,0.2573863565921783,0.2445078343153,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8975757360458374,0.281400978565216,0.1973008215427398,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8295847773551941,0.2210400253534317,0.2102792412042617,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7232377529144287,0.1442435532808303,0.6547700762748718,285.037841796875,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.23846435546875,285.0335998535156,1.0,0.3587049841880798,1.0,1.0,0.0,1.0,-1.8922384977340696,1.8922356367111208,2.892064912884962e-06,1.460681438446045,0.9715337753295898,0.9715337753295898,0.0,60.19449615478516,31.0,51990.75390625,0.0,580.4423217773438,1.0,280.6422424316406,284.0212707519531,297.40338134765625,300.7159729003906,293.1499938964844,293.1499938964844,280.3500061035156,31955.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824959933757782,1.0,0.0,0.0,3.6814002990722656,3.6814239025115967,9.043142767950484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.107421875,0.0,1537.8602294921875,1895.4371337890625,0.0,2701.579345703125,0.909355401992798,1.0,0.0,3.0,1.0,0.0
17999220,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.970633625984192,0.2997510433197021,0.2699682414531708,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9186459183692932,0.2579595148563385,0.2448636889457702,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9502479434013368,0.2818562090396881,0.1975154876708984,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8712707161903381,0.2214826643466949,0.2104864120483398,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7570666670799255,0.1437120735645294,0.6511431336402893,284.884765625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2321472167969,284.892822265625,1.0,0.3491035401821136,1.0,1.0,0.0,1.0,-1.8892223834991453,1.8892195224761963,2.8833171654696343e-06,1.4585306644439695,0.8496244549751282,0.8496244549751282,0.0,50.68600845336914,34.0,52588.3203125,0.0,547.6979370117188,1.0,280.35723876953125,283.8804016113281,297.50177001953125,300.9268493652344,293.1499938964844,293.1499938964844,280.6499938964844,39648.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342041969299316,1.0,0.0,0.0,3.5613784790039062,3.5614023208618164,8.463101721645216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.4677734375,0.0,1463.424560546875,1895.4371337890625,0.0,2787.6162109375,0.8884577751159668,1.0,0.0,3.0,1.0,0.0
17999280,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.970633625984192,0.2997510433197021,0.2699682414531708,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9186459183692932,0.2579595148563385,0.2448636889457702,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9502479434013368,0.2818562090396881,0.1975154876708984,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8712707161903381,0.2214826643466949,0.2104864120483398,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7570666670799255,0.1437120735645294,0.6511431336402893,284.884765625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2321472167969,284.892822265625,1.0,0.3491035401821136,1.0,1.0,0.0,1.0,-1.8892223834991453,1.8892195224761963,2.8833171654696343e-06,1.4585306644439695,0.8496244549751282,0.8496244549751282,0.0,50.68600845336914,34.0,52588.3203125,0.0,547.6979370117188,1.0,280.35723876953125,283.8804016113281,297.50177001953125,300.9268493652344,293.1499938964844,293.1499938964844,280.6499938964844,39648.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342041969299316,1.0,0.0,0.0,3.5613784790039062,3.5614023208618164,8.463101721645216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.4677734375,0.0,1463.424560546875,1895.4371337890625,0.0,2787.6162109375,0.8884577751159668,1.0,0.0,3.0,1.0,0.0
17999340,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9960319995880128,0.3006832301616668,0.2703389227390289,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9511232376098632,0.2587095201015472,0.2452090680599212,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9795050024986268,0.2826246917247772,0.197748452425003,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.898544192314148,0.2220914363861084,0.210723802447319,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7790865302085876,0.1435131132602691,0.6488968729972839,285.0514831542969,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2321472167969,285.050048828125,1.0,0.345003992319107,1.0,1.0,0.0,1.0,-1.887944340705872,1.8879414796829224,2.879528437915724e-06,1.4575574398040771,0.9758139848709106,0.9758139848709106,0.0,46.283050537109375,34.0,52335.76171875,0.0,532.654541015625,1.0,280.6280822753906,284.0337219238281,297.4749450683594,300.7890930175781,293.1499938964844,293.1499938964844,280.6499938964844,32228.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255097270011902,1.0,0.0,0.0,3.675027847290039,3.67505145072937,9.01186297141976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.88818359375,0.0,1532.7825927734375,1895.4371337890625,0.0,2706.6865234375,0.9091630578041076,1.0,0.0,3.0,1.0,0.0
17999400,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9990000128746032,0.3011569678783417,0.2687341272830963,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9592280983924866,0.2590391039848327,0.2454885393381118,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9862034916877748,0.2829610109329223,0.1979646831750869,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9059078693389891,0.2223629504442215,0.2109468132257461,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7849337458610535,0.1434673517942428,0.6485062837600708,285.0385131835937,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.23291015625,285.0337219238281,1.0,0.3437987267971039,1.0,1.0,0.0,1.0,-1.8862285614013672,1.886225700378418,2.874634674299159e-06,1.4563852548599243,0.9849671125411988,0.9849671125411988,0.0,45.26178741455078,52.0,52450.77734375,0.0,528.2438354492188,1.0,280.6427307128906,284.013916015625,297.5004577636719,300.84503173828125,293.1499938964844,293.1499938964844,280.3500061035156,32034.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249750137329102,1.0,0.0,0.0,3.7236483097076416,3.723672389984131,9.25189340250654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.2392578125,0.0,1586.3941650390625,1895.4371337890625,0.0,2701.719482421875,0.9188797473907472,1.0,0.0,3.0,1.0,0.0
17999460,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.994138777256012,0.3017689287662506,0.2717468738555908,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9480903148651124,0.2595507502555847,0.2462322860956192,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9767486453056335,0.283322125673294,0.1984443664550781,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8958068490028381,0.2227573692798614,0.2115548253059387,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7749053239822388,0.1429236531257629,0.6469337940216064,284.88653564453125,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2275390625,284.8946838378906,1.0,0.3465591371059418,1.0,1.0,0.0,1.0,-1.890159010887146,1.8901561498641968,2.8864155865449e-06,1.4594718217849731,0.8627947568893433,0.8627947568893433,0.0,46.92340469360352,70.0,53223.12890625,0.0,536.2952880859375,1.0,280.35693359375,283.87255859375,297.5972595214844,301.0580139160156,293.1499938964844,293.1499938964844,280.6499938964844,39304.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834173321723938,1.0,0.0,0.0,3.612851142883301,3.61287522315979,8.709503731552104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.72412109375,0.0,1516.7054443359375,1895.4371337890625,0.0,2787.328369140625,0.8996764421463013,1.0,0.0,3.0,1.0,0.0
17999520,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.994138777256012,0.3017689287662506,0.2717468738555908,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9480903148651124,0.2595507502555847,0.2462322860956192,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9767486453056335,0.283322125673294,0.1984443664550781,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8958068490028381,0.2227573692798614,0.2115548253059387,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7749053239822388,0.1429236531257629,0.6469337940216064,284.88653564453125,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2275390625,284.8946838378906,1.0,0.3465591371059418,1.0,1.0,0.0,1.0,-1.890159010887146,1.8901561498641968,2.8864155865449e-06,1.4594718217849731,0.8627947568893433,0.8627947568893433,0.0,46.92340469360352,70.0,53223.12890625,0.0,536.2952880859375,1.0,280.35693359375,283.87255859375,297.5972595214844,301.0580139160156,293.1499938964844,293.1499938964844,280.6499938964844,39304.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834173321723938,1.0,0.0,0.0,3.612851142883301,3.61287522315979,8.709503731552104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.72412109375,0.0,1516.7054443359375,1895.4371337890625,0.0,2787.328369140625,0.8996764421463013,1.0,0.0,3.0,1.0,0.0
17999580,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9536594152450562,0.3026098310947418,0.2724677324295044,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9016679525375366,0.2605221271514892,0.2472590059041977,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9315451979637146,0.2842872738838196,0.1991678178310394,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8565318584442139,0.2235363274812698,0.2124252766370773,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7408008575439453,0.1425849348306656,0.6463140249252319,285.0491943359375,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.226318359375,285.0457458496094,1.0,0.3543905615806579,1.0,1.0,0.0,1.0,-1.8936054706573489,1.8936026096344,2.8966912850592053e-06,1.4621230363845823,1.0,1.0,0.0,54.24363327026367,88.0,53177.359375,0.0,562.2356567382812,1.0,280.64312744140625,284.0154724121094,297.5982971191406,300.985107421875,293.1499938964844,293.1499938964844,280.3500061035156,32085.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256224989891052,1.0,0.0,0.0,3.772258043289185,3.772282600402832,9.495024073657988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.1083984375,0.0,1643.2176513671875,1895.4371337890625,0.0,2707.734375,0.92991441488266,1.0,0.0,3.0,1.0,0.0
17999640,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9536594152450562,0.3026098310947418,0.2724677324295044,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9016679525375366,0.2605221271514892,0.2472590059041977,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9315451979637146,0.2842872738838196,0.1991678178310394,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8565318584442139,0.2235363274812698,0.2124252766370773,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7408008575439453,0.1425849348306656,0.6463140249252319,285.0491943359375,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.226318359375,285.0457458496094,1.0,0.3543905615806579,1.0,1.0,0.0,1.0,-1.8936054706573489,1.8936026096344,2.8966912850592053e-06,1.4621230363845823,1.0,1.0,0.0,54.24363327026367,88.0,53177.359375,0.0,562.2356567382812,1.0,280.64312744140625,284.0154724121094,297.5982971191406,300.985107421875,293.1499938964844,293.1499938964844,280.3500061035156,32085.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256224989891052,1.0,0.0,0.0,3.772258043289185,3.772282600402832,9.495024073657988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.1083984375,0.0,1643.2176513671875,1895.4371337890625,0.0,2707.734375,0.92991441488266,1.0,0.0,3.0,1.0,0.0
17999700,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9269679188728333,0.302732765674591,0.2730031311511993,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8790553212165833,0.2608140707015991,0.2478841245174408,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9055244326591492,0.2845074236392975,0.199611097574234,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8364797830581665,0.2237602621316909,0.2129658013582229,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7234792113304138,0.1423138082027435,0.6464468240737915,284.8937072753906,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2238464355469,284.8778686523437,1.0,0.3596925139427185,1.0,1.0,0.0,1.0,-1.896342158317566,1.8963391780853271,2.904980419771164e-06,1.4643099308013916,0.9129816293716432,0.9129816293716432,0.0,59.317012786865234,88.0,54192.70703125,0.0,580.5530395507812,1.0,280.39532470703125,283.8296813964844,297.684326171875,301.2442932128906,293.1499938964844,293.1499938964844,280.3500061035156,35229.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330709934234619,1.0,0.0,0.0,3.786502361297608,3.786527633666992,9.566867902321974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.5205078125,0.0,1684.422607421875,1895.4371337890625,0.0,2777.052001953125,0.933451235294342,1.0,0.0,3.0,1.0,0.0
17999760,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9001718163490295,0.3025382757186889,0.2731386423110962,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8564766049385071,0.2608769536018371,0.2482552826404571,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8814607262611389,0.2844575345516205,0.199813425540924,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8163908123970032,0.223780408501625,0.2132899016141891,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7045314311981201,0.1418868452310562,0.6459263563156128,284.8800354003906,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2184753417969,284.8865661621094,1.0,0.365583598613739,1.0,1.0,0.0,1.0,-1.8969595432281487,1.8969566822052,2.9068880849081324e-06,1.464828372001648,0.8783226013183594,0.8783226013183594,0.0,65.3927993774414,106.0,54056.734375,0.0,600.6199951171875,1.0,280.3567199707031,283.85009765625,297.6960754394531,301.2123107910156,293.1499938964844,293.1499938964844,280.6499938964844,38835.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356781601905823,1.0,0.0,0.0,3.6924328804016113,3.692457914352417,9.097425959225802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.73876953125,0.0,1602.3529052734375,1895.4371337890625,0.0,2801.3642578125,0.916573703289032,1.0,0.0,3.0,1.0,0.0
17999820,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8590565919876099,0.3033462166786194,0.2740636467933655,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8202019929885864,0.2616718411445617,0.2493472248315811,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8423331379890442,0.2852123081684112,0.2005577683448791,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7794367074966431,0.2243913263082504,0.2142353504896164,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.6699740886688232,0.1413851380348205,0.6456973552703857,285.05731201171875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2170715332031,285.055908203125,1.0,0.3788143694400787,1.0,1.0,0.0,1.0,-1.9011311531066888,1.90112829208374,2.919400003520422e-06,1.4680522680282593,1.0,1.0,0.0,78.98400115966797,94.0,53909.078125,0.0,647.65966796875,1.0,280.643310546875,284.01513671875,297.6935729980469,301.1282043457031,293.1499938964844,293.1499938964844,280.3500061035156,32894.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273631930351257,1.0,0.0,0.0,3.8220412731170654,3.822066307067871,9.74729232439131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.2021484375,0.0,1708.800537109375,1895.4371337890625,0.0,2723.91357421875,0.9415430426597596,1.0,0.0,3.0,1.0,0.0
17999880,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8590565919876099,0.3033462166786194,0.2740636467933655,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8202019929885864,0.2616718411445617,0.2493472248315811,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8423331379890442,0.2852123081684112,0.2005577683448791,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7794367074966431,0.2243913263082504,0.2142353504896164,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.6699740886688232,0.1413851380348205,0.6456973552703857,285.05731201171875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2170715332031,285.055908203125,1.0,0.3788143694400787,1.0,1.0,0.0,1.0,-1.9011311531066888,1.90112829208374,2.919400003520422e-06,1.4680522680282593,1.0,1.0,0.0,78.98400115966797,94.0,53909.078125,0.0,647.65966796875,1.0,280.643310546875,284.01513671875,297.6935729980469,301.1282043457031,293.1499938964844,293.1499938964844,280.3500061035156,32894.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273631930351257,1.0,0.0,0.0,3.8220412731170654,3.822066307067871,9.74729232439131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.2021484375,0.0,1708.800537109375,1895.4371337890625,0.0,2723.91357421875,0.9415430426597596,1.0,0.0,3.0,1.0,0.0
17999940,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8460215330123901,0.30313840508461,0.2744341194629669,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8081995844841003,0.2619262635707855,0.2500215768814087,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8301366567611694,0.2852651476860046,0.2009527832269668,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7674190998077393,0.224541425704956,0.2147821485996246,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6581433415412903,0.1405970603227615,0.6438000798225403,284.8812255859375,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2093505859375,284.8858642578125,1.0,0.3830909132957458,1.0,1.0,0.0,1.0,-1.901246428489685,1.901243567466736,2.9198888569226256e-06,1.4682422876358032,0.894428014755249,0.894428014755249,0.0,84.57365417480469,82.0,54815.48046875,0.0,665.8391723632812,1.0,280.3568725585937,283.8363342285156,297.7883605957031,301.35430908203125,293.1499938964844,293.1499938964844,280.6499938964844,38455.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371922969818115,1.0,0.0,0.0,3.761098861694336,3.761124610900879,9.438930987926142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.302734375,0.0,1679.25390625,1895.4371337890625,0.0,2815.49462890625,0.9314504861831664,1.0,0.0,3.0,1.0,0.0
18000000,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8460215330123901,0.30313840508461,0.2744341194629669,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8081995844841003,0.2619262635707855,0.2500215768814087,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8301366567611694,0.2852651476860046,0.2009527832269668,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7674190998077393,0.224541425704956,0.2147821485996246,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6581433415412903,0.1405970603227615,0.6438000798225403,284.8812255859375,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2093505859375,284.8858642578125,1.0,0.3830909132957458,1.0,1.0,0.0,1.0,-1.901246428489685,1.901243567466736,2.9198888569226256e-06,1.4682422876358032,0.894428014755249,0.894428014755249,0.0,84.57365417480469,82.0,54815.48046875,0.0,665.8391723632812,1.0,280.3568725585937,283.8363342285156,297.7883605957031,301.35430908203125,293.1499938964844,293.1499938964844,280.6499938964844,38455.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371922969818115,1.0,0.0,0.0,3.761098861694336,3.761124610900879,9.438930987926142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.302734375,0.0,1679.25390625,1895.4371337890625,0.0,2815.49462890625,0.9314504861831664,1.0,0.0,3.0,1.0,0.0
18000060,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8483623266220093,0.3040764927864074,0.2748161554336548,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8108389973640442,0.2630254030227661,0.2506789267063141,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8325409293174744,0.2863139510154724,0.2013663202524185,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.769919216632843,0.2254793047904968,0.2153111100196838,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.6590294241905212,0.1404435038566589,0.641679584980011,285.06201171875,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21142578125,285.06170654296875,1.0,0.3820162713527679,1.0,1.0,0.0,1.0,-1.9010735750198364,1.9010705947875977,2.9192531201260863e-06,1.4680262804031372,1.0,1.0,0.0,83.6990737915039,70.0,54455.82421875,0.0,662.8783569335938,1.0,280.64373779296875,284.0135192871094,297.783203125,301.2557983398437,293.1499938964844,293.1499938964844,280.3500061035156,33587.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285773396492004,1.0,0.0,0.0,3.861995935440064,3.8620216846466064,9.9521491847554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.591796875,0.0,1762.9652099609375,1895.4371337890625,0.0,2735.2060546875,0.9510842561721802,1.0,0.0,3.0,1.0,0.0
18000120,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8483623266220093,0.3040764927864074,0.2748161554336548,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8108389973640442,0.2630254030227661,0.2506789267063141,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8325409293174744,0.2863139510154724,0.2013663202524185,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.769919216632843,0.2254793047904968,0.2153111100196838,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.6590294241905212,0.1404435038566589,0.641679584980011,285.06201171875,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21142578125,285.06170654296875,1.0,0.3820162713527679,1.0,1.0,0.0,1.0,-1.9010735750198364,1.9010705947875977,2.9192531201260863e-06,1.4680262804031372,1.0,1.0,0.0,83.6990737915039,70.0,54455.82421875,0.0,662.8783569335938,1.0,280.64373779296875,284.0135192871094,297.783203125,301.2557983398437,293.1499938964844,293.1499938964844,280.3500061035156,33587.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285773396492004,1.0,0.0,0.0,3.861995935440064,3.8620216846466064,9.9521491847554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.591796875,0.0,1762.9652099609375,1895.4371337890625,0.0,2735.2060546875,0.9510842561721802,1.0,0.0,3.0,1.0,0.0
18000180,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.861320972442627,0.3044781982898712,0.2752576470375061,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8235094547271729,0.2641715705394745,0.2516636848449707,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.845207691192627,0.2872427701950073,0.2019845247268676,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7828397154808044,0.2265587449073791,0.2161998897790908,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6693381071090698,0.1406447887420654,0.6416099071502686,284.8849792480469,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21246337890625,284.8900146484375,1.0,0.3776895999908447,1.0,1.0,0.0,1.0,-1.9045146703720093,1.9045116901397705,2.929678885266185e-06,1.4707432985305786,0.907043159008026,0.907043159008026,0.0,78.67081451416016,58.0,55450.328125,0.0,649.1971435546875,1.0,280.355712890625,283.8318786621094,297.87554931640625,301.4807434082031,293.1499938964844,293.1499938964844,280.04998779296875,38277.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380473256111145,1.0,0.0,0.0,3.8075110912323,3.807537078857422,9.673320846559363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.6630859375,0.0,1733.3419189453125,1895.4371337890625,0.0,2823.4765625,0.9417840838432312,1.0,0.0,3.0,1.0,0.0
18000240,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.861320972442627,0.3044781982898712,0.2752576470375061,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8235094547271729,0.2641715705394745,0.2516636848449707,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.845207691192627,0.2872427701950073,0.2019845247268676,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7828397154808044,0.2265587449073791,0.2161998897790908,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6693381071090698,0.1406447887420654,0.6416099071502686,284.8849792480469,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21246337890625,284.8900146484375,1.0,0.3776895999908447,1.0,1.0,0.0,1.0,-1.9045146703720093,1.9045116901397705,2.929678885266185e-06,1.4707432985305786,0.907043159008026,0.907043159008026,0.0,78.67081451416016,58.0,55450.328125,0.0,649.1971435546875,1.0,280.355712890625,283.8318786621094,297.87554931640625,301.4807434082031,293.1499938964844,293.1499938964844,280.04998779296875,38277.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380473256111145,1.0,0.0,0.0,3.8075110912323,3.807537078857422,9.673320846559363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.6630859375,0.0,1733.3419189453125,1895.4371337890625,0.0,2823.4765625,0.9417840838432312,1.0,0.0,3.0,1.0,0.0
18000300,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.8707231283187866,0.3045647144317627,0.2752209901809692,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.8323132395744324,0.2647211253643036,0.2520433962345123,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8544132113456726,0.2876574993133545,0.2021747231483459,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.792119562625885,0.2270978540182113,0.2165647894144058,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.6770700216293335,0.1407934427261352,0.6415383815765381,284.79449462890625,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2125244140625,284.7904052734375,1.0,0.3746186196804046,1.0,1.0,0.0,1.0,-1.90550696849823,1.9055039882659912,2.932668849098264e-06,1.4715124368667605,0.8135612607002258,0.8135612607002258,0.0,75.25272369384766,58.0,55980.97265625,0.0,638.8570556640625,1.0,280.09698486328125,283.7257385253906,297.9129333496094,301.6297912597656,293.1499938964844,293.1499938964844,280.04998779296875,42801.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843387246131897,1.0,0.0,0.0,3.6839351654052734,3.683960676193237,9.055600003193832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.8974609375,0.0,1622.612060546875,1895.4371337890625,0.0,2873.378173828125,0.9146773219108582,1.0,0.0,3.0,1.0,0.0
18000360,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8826243281364441,0.3048219680786133,0.2751638293266296,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8433001041412354,0.2653919458389282,0.252423346042633,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8660913705825806,0.2882143855094909,0.2023613452911377,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8036109209060669,0.2277512699365615,0.2169374376535415,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6868518590927124,0.1410406231880188,0.6415818929672241,284.882080078125,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2136535644531,284.89306640625,1.0,0.3710978031158447,1.0,1.0,0.0,1.0,-1.9066170454025269,1.906614065170288,2.935998963948805e-06,1.4723609685897827,0.8312848210334778,0.8312848210334778,0.0,71.33845520019531,46.0,55718.81640625,0.0,626.9833374023438,1.0,280.05780029296875,283.8416748046875,297.8975524902344,301.52618408203125,293.1499938964844,293.1499938964844,280.3500061035156,42287.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426018953323364,1.0,0.0,0.0,3.5147173404693604,3.5147411823272705,8.242787998824497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.06640625,0.0,1433.1009521484375,1895.4371337890625,0.0,2866.0341796875,0.882084310054779,1.0,0.0,3.0,1.0,0.0
18000420,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9211414456367492,0.3066840469837188,0.2761669456958771,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8780055642127991,0.2676879167556762,0.2539598345756531,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9027349352836608,0.2904312312602997,0.2034204006195068,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8357890844345093,0.2299223393201828,0.2183770835399627,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7163498401641846,0.1422151774168014,0.6441306471824646,285.03448486328125,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2266540527344,285.03094482421875,1.0,0.3633125126361847,1.0,1.0,0.0,1.0,-1.9157222509384155,1.9157192707061768,2.963520728371805e-06,1.4794089794158936,0.9629257917404176,0.9629257917404176,0.0,61.797393798828125,34.0,55835.796875,0.0,602.6671142578125,1.0,280.3424377441406,283.96856689453125,297.898193359375,301.45172119140625,293.1499938964844,293.1499938964844,280.04998779296875,32472.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324407339096069,1.0,0.0,0.0,3.683455228805542,3.683478832244873,9.053241001311108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.353515625,0.0,1544.0706787109375,1895.4371337890625,0.0,2771.177978515625,0.910150706768036,1.0,0.0,3.0,1.0,0.0
18000480,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9211414456367492,0.3066840469837188,0.2761669456958771,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8780055642127991,0.2676879167556762,0.2539598345756531,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9027349352836608,0.2904312312602997,0.2034204006195068,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8357890844345093,0.2299223393201828,0.2183770835399627,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7163498401641846,0.1422151774168014,0.6441306471824646,285.03448486328125,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2266540527344,285.03094482421875,1.0,0.3633125126361847,1.0,1.0,0.0,1.0,-1.9157222509384155,1.9157192707061768,2.963520728371805e-06,1.4794089794158936,0.9629257917404176,0.9629257917404176,0.0,61.797393798828125,34.0,55835.796875,0.0,602.6671142578125,1.0,280.3424377441406,283.96856689453125,297.898193359375,301.45172119140625,293.1499938964844,293.1499938964844,280.04998779296875,32472.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324407339096069,1.0,0.0,0.0,3.683455228805542,3.683478832244873,9.053241001311108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.353515625,0.0,1544.0706787109375,1895.4371337890625,0.0,2771.177978515625,0.910150706768036,1.0,0.0,3.0,1.0,0.0
18000540,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9669755697250366,0.3073911368846893,0.2768058180809021,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9204086661338806,0.2692065238952636,0.2552341520786285,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9491927027702332,0.2917214930057525,0.2042453289031982,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8729961514472961,0.2314179539680481,0.219600573182106,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.746648907661438,0.14310984313488,0.6469056606292725,284.87615966796875,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2315368652344,284.8839416503906,1.0,0.3565520346164703,1.0,1.0,0.0,1.0,-1.923815369606018,1.9238123893737795,2.988253299918142e-06,1.4857758283615112,0.8496426939964294,0.8496426939964294,0.0,53.56560897827149,34.0,56626.9609375,0.0,581.6629028320312,1.0,280.0651550292969,283.8185729980469,297.9896240234375,301.6853332519531,293.1499938964844,293.1499938964844,280.04998779296875,39484.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412628173828125,1.0,0.0,0.0,3.5972001552581787,3.597224235534668,8.6342078020607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.5625,0.0,1500.9097900390625,1895.4371337890625,0.0,2853.51611328125,0.8951358795166016,1.0,0.0,3.0,1.0,0.0
18000600,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9786728620529176,0.3075529336929321,0.2768367528915405,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.93438321352005,0.2695789337158203,0.2554804980754852,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.962329626083374,0.2920348644256592,0.2043816894292831,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8846091032028198,0.2317871302366256,0.2198465168476104,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7559778094291687,0.1433354765176773,0.6474547386169434,284.9019470214844,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.23150634765625,284.9099426269531,1.0,0.354777455329895,1.0,1.0,0.0,1.0,-1.9252666234970093,1.925263524055481,2.992684585478856e-06,1.4869062900543213,0.8587178587913513,0.8587178587913513,0.0,51.50630569458008,37.0,56675.87109375,0.0,575.9652709960938,1.0,280.0572509765625,283.8443298339844,297.98760986328125,301.6682434082031,293.1499938964844,293.1499938964844,280.3500061035156,39092.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414707779884338,1.0,0.0,0.0,3.571981191635132,3.572005033493042,8.513568445778219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.4375,0.0,1470.7362060546875,1895.4371337890625,0.0,2855.4599609375,0.8906692266464233,1.0,0.0,3.0,1.0,0.0
18000660,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.3101629018783569,0.2707505226135254,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9722335934638976,0.2720753252506256,0.2574499547481537,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9943272471427916,0.2944464087486267,0.2056994140148162,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9204792380332948,0.2341949790716171,0.2217547446489334,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7847190499305725,0.1448720395565033,0.6528164744377136,285.0425720214844,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2441711425781,285.0348205566406,1.0,0.3504482209682464,1.0,1.0,0.0,1.0,-1.925095796585083,1.925092816352844,2.9914720016677165e-06,1.486291766166687,0.9944207668304444,0.9944207668304444,0.0,46.51665115356445,55.0,56602.61328125,0.0,561.094970703125,1.0,280.3425598144531,283.9608764648437,297.98370361328125,301.59832763671875,293.1499938964844,293.1499938964844,280.04998779296875,31889.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834536075592041,1.0,0.0,0.0,3.744726419448853,3.744750499725342,9.356931514048484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.7216796875,0.0,1609.5806884765625,1895.4371337890625,0.0,2790.711181640625,0.9236342906951904,1.0,0.0,3.0,1.0,0.0
18000720,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.3101629018783569,0.2707505226135254,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9722335934638976,0.2720753252506256,0.2574499547481537,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9943272471427916,0.2944464087486267,0.2056994140148162,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9204792380332948,0.2341949790716171,0.2217547446489334,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7847190499305725,0.1448720395565033,0.6528164744377136,285.0425720214844,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2441711425781,285.0348205566406,1.0,0.3504482209682464,1.0,1.0,0.0,1.0,-1.925095796585083,1.925092816352844,2.9914720016677165e-06,1.486291766166687,0.9944207668304444,0.9944207668304444,0.0,46.51665115356445,55.0,56602.61328125,0.0,561.094970703125,1.0,280.3425598144531,283.9608764648437,297.98370361328125,301.59832763671875,293.1499938964844,293.1499938964844,280.04998779296875,31889.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834536075592041,1.0,0.0,0.0,3.744726419448853,3.744750499725342,9.356931514048484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.7216796875,0.0,1609.5806884765625,1895.4371337890625,0.0,2790.711181640625,0.9236342906951904,1.0,0.0,3.0,1.0,0.0
18000780,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.3135102391242981,0.2716748118400574,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.973631739616394,0.2740707099437713,0.2595008909702301,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9950850009918212,0.2960377633571625,0.2070290446281433,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9225174188613892,0.2361945509910583,0.2237845957279205,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.786472737789154,0.1462451964616775,0.6593300104141235,284.8949890136719,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2532958984375,284.9040832519531,1.0,0.3545116484165191,1.0,1.0,0.0,1.0,-1.946092128753662,1.9460890293121336,3.056437208215357e-06,1.5029582977294922,0.8781141638755798,0.8781141638755798,0.0,47.196102142333984,73.0,57719.23828125,0.0,576.8704223632812,1.0,280.0566711425781,283.8257141113281,298.05963134765625,301.8024597167969,293.1499938964844,293.1499938964844,280.3500061035156,38638.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441314697265625,1.0,0.0,0.0,3.6537256240844727,3.65375018119812,8.907691153581254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.3623046875,0.0,1557.075927734375,1895.4371337890625,0.0,2880.338623046875,0.9083404541015624,1.0,0.0,3.0,1.0,0.0
