time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000840,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.3135102391242981,0.2716748118400574,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.973631739616394,0.2740707099437713,0.2595008909702301,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9950850009918212,0.2960377633571625,0.2070290446281433,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9225174188613892,0.2361945509910583,0.2237845957279205,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.786472737789154,0.1462451964616775,0.6593300104141235,284.8949890136719,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2532958984375,284.9040832519531,1.0,0.3545116484165191,1.0,1.0,0.0,1.0,-1.946092128753662,1.9460890293121336,3.056437208215357e-06,1.5029582977294922,0.8781141638755798,0.8781141638755798,0.0,47.196102142333984,73.0,57719.23828125,0.0,576.8704223632812,1.0,280.0566711425781,283.8257141113281,298.05963134765625,301.8024597167969,293.1499938964844,293.1499938964844,280.3500061035156,38638.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441314697265625,1.0,0.0,0.0,3.6537256240844727,3.65375018119812,8.907691153581254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.3623046875,0.0,1557.075927734375,1895.4371337890625,0.0,2880.338623046875,0.9083404541015624,1.0,0.0,3.0,1.0,0.0
18000900,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.9990000128746032,0.3139475882053375,0.2806524932384491,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9645743370056152,0.2753229439258575,0.2605619132518768,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9874266386032104,0.2971594035625458,0.2076881676912307,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9126901626586914,0.237416535615921,0.2248405516147613,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7791725397109985,0.1470788121223449,0.6628632545471191,285.060791015625,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2544250488281,285.0743713378906,1.0,0.3590174913406372,1.0,1.0,0.0,1.0,-1.9643791913986208,1.9643760919570925,3.113171487711952e-06,1.51714026927948,0.9957786202430724,0.9957786202430724,0.0,49.12877655029297,73.0,57685.30859375,0.0,596.8053588867188,1.0,280.3026428222656,283.9945068359375,298.0234375,301.6408996582031,293.1499938964844,293.1499938964844,280.3500061035156,33195.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387845158576965,1.0,0.0,0.0,3.7237181663513184,3.7237424850463854,9.25224014736159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.099609375,0.0,1595.3311767578125,1895.4371337890625,0.0,2830.361083984375,0.9219972491264344,1.0,0.0,3.0,1.0,0.0
18000960,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.9832310676574708,0.313919723033905,0.2826884090900421,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.94162780046463,0.2767704725265503,0.2620110809803009,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.9674461483955384,0.2985115647315979,0.2086862474679947,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.8917748332023621,0.2388120591640472,0.2262475788593292,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.762344241142273,0.148032546043396,0.6676380038261414,285.0882568359375,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2560119628906,285.0882263183594,1.0,0.3645405173301697,1.0,1.0,0.0,1.0,-1.9772454500198364,1.977242350578308,3.1537688300886657e-06,1.5273412466049194,1.0,1.0,0.0,53.08367919921875,91.0,58198.109375,0.0,619.7435302734375,1.0,280.3428955078125,283.9962158203125,298.0560302734375,301.7550048828125,293.1499938964844,293.1499938964844,280.04998779296875,32662.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386505246162415,1.0,0.0,0.0,3.8072454929351807,3.8072705268859854,9.671972520663985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.333984375,0.0,1689.2047119140625,1895.4371337890625,0.0,2829.10986328125,0.9381408095359802,1.0,0.0,3.0,1.0,0.0
18001020,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9275285005569458,0.3136899173259735,0.2829769849777221,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8885015845298767,0.278931975364685,0.2647004425525665,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9116604924201964,0.3002743721008301,0.2104386985301971,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8465485572814941,0.2409734427928924,0.2289077192544937,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7261678576469421,0.149559810757637,0.6770773530006409,284.9082946777344,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2538452148437,284.91217041015625,1.0,0.3776980638504028,1.0,1.0,0.0,1.0,-1.9974339008331297,1.997430682182312,3.2176765216718195e-06,1.5430926084518433,0.9263964891433716,0.9263964891433716,0.0,64.34837341308594,109.0,59685.38671875,0.0,673.556640625,1.0,280.055908203125,283.8019714355469,298.1340026855469,302.00390625,293.1499938964844,293.1499938964844,279.75,36737.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507310152053833,1.0,0.0,0.0,3.804764747619629,3.8047902584075928,9.65937147157092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.6142578125,0.0,1718.0142822265625,1895.4371337890625,0.0,2942.118408203125,0.9401800632476808,1.0,0.0,3.0,1.0,0.0
18001080,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9275285005569458,0.3136899173259735,0.2829769849777221,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8885015845298767,0.278931975364685,0.2647004425525665,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9116604924201964,0.3002743721008301,0.2104386985301971,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8465485572814941,0.2409734427928924,0.2289077192544937,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7261678576469421,0.149559810757637,0.6770773530006409,284.9082946777344,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2538452148437,284.91217041015625,1.0,0.3776980638504028,1.0,1.0,0.0,1.0,-1.9974339008331297,1.997430682182312,3.2176765216718195e-06,1.5430926084518433,0.9263964891433716,0.9263964891433716,0.0,64.34837341308594,109.0,59685.38671875,0.0,673.556640625,1.0,280.055908203125,283.8019714355469,298.1340026855469,302.00390625,293.1499938964844,293.1499938964844,279.75,36737.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507310152053833,1.0,0.0,0.0,3.804764747619629,3.8047902584075928,9.65937147157092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.6142578125,0.0,1718.0142822265625,1895.4371337890625,0.0,2942.118408203125,0.9401800632476808,1.0,0.0,3.0,1.0,0.0
18001140,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.877835214138031,0.3136127889156341,0.2832710444927215,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8462491631507874,0.2807832360267639,0.2669606506824493,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.866239070892334,0.3016820847988128,0.2117890119552612,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8087115287780762,0.2428573668003082,0.2312054485082626,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6920833587646484,0.1508890241384506,0.6855727434158325,284.89324951171875,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2515563964844,284.9013977050781,1.0,0.3926633894443512,1.0,1.0,0.0,1.0,-2.0150840282440186,2.015080690383911,3.274001073805266e-06,1.5567803382873535,0.8531110286712646,0.8531110286712646,0.0,78.49948120117188,112.0,60415.62890625,0.0,736.228515625,1.0,279.7580871582031,283.78680419921875,298.1429138183594,302.0660400390625,293.1499938964844,293.1499938964844,280.04998779296875,40653.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575908541679382,1.0,0.0,0.0,3.581197500228882,3.58122181892395,8.557558430766221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.783203125,0.0,1492.1239013671875,1895.4371337890625,0.0,3006.412353515625,0.8950417041778564,1.0,0.0,3.0,1.0,0.0
18001200,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.877835214138031,0.3136127889156341,0.2832710444927215,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8462491631507874,0.2807832360267639,0.2669606506824493,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.866239070892334,0.3016820847988128,0.2117890119552612,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8087115287780762,0.2428573668003082,0.2312054485082626,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6920833587646484,0.1508890241384506,0.6855727434158325,284.89324951171875,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2515563964844,284.9013977050781,1.0,0.3926633894443512,1.0,1.0,0.0,1.0,-2.0150840282440186,2.015080690383911,3.274001073805266e-06,1.5567803382873535,0.8531110286712646,0.8531110286712646,0.0,78.49948120117188,112.0,60415.62890625,0.0,736.228515625,1.0,279.7580871582031,283.78680419921875,298.1429138183594,302.0660400390625,293.1499938964844,293.1499938964844,280.04998779296875,40653.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575908541679382,1.0,0.0,0.0,3.581197500228882,3.58122181892395,8.557558430766221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.783203125,0.0,1492.1239013671875,1895.4371337890625,0.0,3006.412353515625,0.8950417041778564,1.0,0.0,3.0,1.0,0.0
18001260,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8529155850410461,0.3147022128105163,0.2845644652843475,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8249937295913696,0.283237487077713,0.2696405947208404,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8431838154792786,0.3038138151168823,0.2135469615459442,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.786943793296814,0.2452742159366607,0.2338525801897049,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.6732425093650818,0.1525736451148986,0.6948813796043396,284.8329772949219,284.95001220703125,297.274658203125,295.1498718261719,297.26953125,297.25799560546875,284.81402587890625,1.0,0.4036911427974701,0.8345192074775696,0.8345192074775696,0.4000000059604645,1.0,-2.0363218784332275,1.3896112442016602,0.6467107534408569,0.92885160446167,0.8090357780456543,0.8090357780456543,0.0,89.07115936279297,100.0,53470.296875,0.0,789.0191650390625,1.0,280.042236328125,283.6204833984375,298.0938415527344,301.7219543457031,293.1499938964844,293.1499938964844,280.3500061035156,40032.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447479009628296,1.0,0.0,0.0,3.5876712799072266,3.587695360183716,8.588525020059024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.70361328125,0.0,1494.5784912109375,1895.4371337890625,0.0,2886.10546875,0.8905673623085022,1.0,0.0,3.0,1.0,0.0
18001320,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8529155850410461,0.3147022128105163,0.2845644652843475,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8249937295913696,0.283237487077713,0.2696405947208404,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8431838154792786,0.3038138151168823,0.2135469615459442,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.786943793296814,0.2452742159366607,0.2338525801897049,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.6732425093650818,0.1525736451148986,0.6948813796043396,284.8329772949219,284.95001220703125,297.274658203125,295.1498718261719,297.26953125,297.25799560546875,284.81402587890625,1.0,0.4036911427974701,0.8345192074775696,0.8345192074775696,0.4000000059604645,1.0,-2.0363218784332275,1.3896112442016602,0.6467107534408569,0.92885160446167,0.8090357780456543,0.8090357780456543,0.0,89.07115936279297,100.0,53470.296875,0.0,789.0191650390625,1.0,280.042236328125,283.6204833984375,298.0938415527344,301.7219543457031,293.1499938964844,293.1499938964844,280.3500061035156,40032.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447479009628296,1.0,0.0,0.0,3.5876712799072266,3.587695360183716,8.588525020059024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.70361328125,0.0,1494.5784912109375,1895.4371337890625,0.0,2886.10546875,0.8905673623085022,1.0,0.0,3.0,1.0,0.0
18001380,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8480010628700256,0.3152785897254944,0.2851222455501556,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8218806982040405,0.2853913605213165,0.2717362344264984,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8394457101821899,0.3055365979671478,0.2147920131683349,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7840186953544617,0.2474457174539566,0.2359673380851745,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6710302233695984,0.1541390120983123,0.7022345662117004,284.85919189453125,284.95001220703125,297.2760925292969,295.17645263671875,297.2671813964844,297.2601623535156,284.86737060546875,1.0,0.4073313772678375,0.6690383553504944,0.6690383553504944,0.800000011920929,1.0,-2.0523717403411865,0.8966997265815735,1.1556720733642578,0.4331952035427093,0.7575315833091736,0.7575315833091736,0.0,91.87417602539062,88.0,45045.59375,0.0,811.9780883789062,1.0,280.3392028808594,283.6720886230469,297.9764709472656,300.98712158203125,293.1499938964844,293.1499938964844,280.6499938964844,44406.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012921214103699,1.0,0.0,0.0,3.214795589447021,3.2148170471191406,6.896044055793027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.708984375,0.0,1156.1387939453125,1895.4371337890625,0.0,2483.244384765625,0.8158227801322937,1.0,0.0,3.0,1.0,0.0
18001440,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8480010628700256,0.3152785897254944,0.2851222455501556,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8218806982040405,0.2853913605213165,0.2717362344264984,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8394457101821899,0.3055365979671478,0.2147920131683349,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7840186953544617,0.2474457174539566,0.2359673380851745,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6710302233695984,0.1541390120983123,0.7022345662117004,284.85919189453125,284.95001220703125,297.2760925292969,295.17645263671875,297.2671813964844,297.2601623535156,284.86737060546875,1.0,0.4073313772678375,0.6690383553504944,0.6690383553504944,0.800000011920929,1.0,-2.0523717403411865,0.8966997265815735,1.1556720733642578,0.4331952035427093,0.7575315833091736,0.7575315833091736,0.0,91.87417602539062,88.0,45045.59375,0.0,811.9780883789062,1.0,280.3392028808594,283.6720886230469,297.9764709472656,300.98712158203125,293.1499938964844,293.1499938964844,280.6499938964844,44406.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012921214103699,1.0,0.0,0.0,3.214795589447021,3.2148170471191406,6.896044055793027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.708984375,0.0,1156.1387939453125,1895.4371337890625,0.0,2483.244384765625,0.8158227801322937,1.0,0.0,3.0,1.0,0.0
18001500,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8510434627532959,0.3160987198352813,0.2855805158615112,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8253881931304932,0.2868065237998962,0.272866427898407,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8428491950035095,0.3068022131919861,0.2154997140169143,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.787860631942749,0.248834952712059,0.2370907813310623,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6745631098747253,0.1551389545202255,0.7060245275497437,285.00213623046875,284.95001220703125,297.2763671875,295.1893920898437,297.2694091796875,297.2645874023437,285.0047607421875,1.0,0.4074542820453644,0.5862979292869568,0.5862979292869568,1.0,1.0,-2.0610270500183105,0.8243714570999146,1.236655592918396,0.3589698672294616,0.8469725847244263,0.8469725847244263,0.0,90.8748016357422,88.0,43823.67578125,0.0,816.1670532226562,1.0,280.5855712890625,283.8035583496094,297.95623779296875,300.7522277832031,293.1499938964844,293.1499938964844,280.6499938964844,35527.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758350968360901,1.0,0.0,0.0,3.254461765289306,3.2544820308685303,7.067270075822307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.68798828125,0.0,1132.87646484375,1895.4371337890625,0.0,2252.82763671875,0.8202414512634277,1.0,0.0,3.0,1.0,0.0
18001560,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8572511672973633,0.3170433640480041,0.2863302528858185,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8317105174064636,0.2883329689502716,0.2741882801055908,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8492754697799683,0.3081813454627991,0.2163785398006439,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7946926355361938,0.2503312826156616,0.2383831739425659,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6807698011398315,0.1562383621931076,0.7103569507598877,284.9867248535156,284.95001220703125,297.2763671875,295.2021179199219,297.2727355957031,297.27020263671875,284.9896545410156,1.0,0.4067960977554321,0.5987094640731812,0.5987094640731812,1.0,1.0,-2.0713253021240234,0.8337666988372803,1.2375586032867432,0.3660006523132324,0.8508373498916626,0.8508373498916626,0.0,88.70844268798828,76.0,43858.234375,0.0,817.6039428710938,1.0,280.6378173828125,283.7904052734375,298.02508544921875,300.8299865722656,293.1499938964844,293.1499938964844,280.95001220703125,34353.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760537326335907,1.0,0.0,0.0,3.319901466369629,3.3199222087860107,7.354340141318971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.3701171875,0.0,1184.784912109375,1895.4371337890625,0.0,2117.287353515625,0.8304278254508972,1.0,0.0,3.0,1.0,0.0
18001620,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8774389624595642,0.3193110227584839,0.2879711091518402,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8514471054077148,0.2917150259017944,0.2769812047481537,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.8697907328605652,0.3112828135490417,0.2182424813508987,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.8150920271873474,0.253636747598648,0.2411115765571594,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.6996914148330688,0.1587178260087967,0.7196730375289917,285.1039428710937,284.95001220703125,297.27593994140625,295.2270202636719,297.2803955078125,297.283447265625,285.09991455078125,1.0,0.4037424623966217,0.6235324740409851,0.6235324740409851,1.0,1.0,-2.0933520793914795,0.8628049492835999,1.2305470705032349,0.3899805545806885,1.0,1.0,0.0,82.01822662353516,64.0,44330.80859375,0.0,813.32373046875,1.0,280.9405822753906,283.8948669433594,298.1562194824219,300.9664306640625,293.1499938964844,293.1499938964844,280.6499938964844,29095.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437467575073242,1.0,0.0,0.0,3.5918002128601074,3.591822385787964,8.60830425608583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.67724609375,0.0,1418.5404052734375,1895.4371337890625,0.0,1971.6007080078125,0.8870444893836975,1.0,0.0,3.0,1.0,0.0
18001680,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8774389624595642,0.3193110227584839,0.2879711091518402,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8514471054077148,0.2917150259017944,0.2769812047481537,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.8697907328605652,0.3112828135490417,0.2182424813508987,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.8150920271873474,0.253636747598648,0.2411115765571594,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.6996914148330688,0.1587178260087967,0.7196730375289917,285.1039428710937,284.95001220703125,297.27593994140625,295.2270202636719,297.2803955078125,297.283447265625,285.09991455078125,1.0,0.4037424623966217,0.6235324740409851,0.6235324740409851,1.0,1.0,-2.0933520793914795,0.8628049492835999,1.2305470705032349,0.3899805545806885,1.0,1.0,0.0,82.01822662353516,64.0,44330.80859375,0.0,813.32373046875,1.0,280.9405822753906,283.8948669433594,298.1562194824219,300.9664306640625,293.1499938964844,293.1499938964844,280.6499938964844,29095.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437467575073242,1.0,0.0,0.0,3.5918002128601074,3.591822385787964,8.60830425608583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.67724609375,0.0,1418.5404052734375,1895.4371337890625,0.0,1971.6007080078125,0.8870444893836975,1.0,0.0,3.0,1.0,0.0
18001740,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9022703170776368,0.3201899528503418,0.2888615131378174,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.876133143901825,0.2940709888935089,0.2791467010974884,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8951946496963501,0.3131948709487915,0.2195811867713928,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.837651252746582,0.2560234665870666,0.2432737201452255,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.721087634563446,0.16062593460083,0.7274050116539001,284.89990234375,284.95001220703125,297.2753601074219,295.2483825683594,297.282470703125,297.2876281738281,284.9008483886719,1.0,0.3996387720108032,0.6453766822814941,0.6453766822814941,1.0,1.0,-2.1105189323425293,0.8847195506095886,1.225799322128296,0.4080103635787964,0.8919352889060974,0.8919352889060974,0.0,74.74798583984375,64.0,45802.0625,0.0,802.4864501953125,1.0,280.6621398925781,283.6784362792969,298.3054504394531,301.3112487792969,293.1499938964844,293.1499938964844,280.6499938964844,35596.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595530152320862,1.0,0.0,0.0,3.628597259521485,3.6286211013793945,8.785588647697296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.2138671875,0.0,1506.4820556640625,1895.4371337890625,0.0,2108.653076171875,0.8992803692817688,1.0,0.0,3.0,1.0,0.0
18001800,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9060790538787842,0.3202733695507049,0.2888854444026947,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8799451589584351,0.2943639159202575,0.2793772518634796,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8990551829338074,0.3134217858314514,0.2197043150663375,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8410691618919373,0.2563239932060241,0.2435121536254882,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7240598201751709,0.1608687192201614,0.7282888889312744,284.903076171875,284.95001220703125,297.2752990722656,295.2512512207031,297.2825012207031,297.2877197265625,284.9051513671875,1.0,0.3989813923835754,0.6483554244041443,0.6483554244041443,1.0,1.0,-2.1123204231262207,0.8872845768928528,1.2250359058380127,0.4101555049419403,0.8900864124298096,0.8900864124298096,0.0,73.71981811523438,52.0,45852.48828125,0.0,800.382080078125,1.0,280.657958984375,283.6826171875,298.3057861328125,301.3109436035156,293.1499938964844,293.1499938964844,280.95001220703125,35977.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606455087661743,1.0,0.0,0.0,3.62145471572876,3.62147855758667,8.751034670240188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.98974609375,0.0,1501.4771728515625,1895.4371337890625,0.0,2118.2373046875,0.8984113335609436,1.0,0.0,3.0,1.0,0.0
18001860,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9533454775810242,0.3221641778945923,0.2898267209529876,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9247209429740906,0.2975476086139679,0.2817294895648956,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.946622371673584,0.3162136673927307,0.2211326956748962,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8808069229125977,0.2594866156578064,0.2458733171224594,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7571264505386353,0.1633384525775909,0.7367271184921265,285.0595397949219,284.95001220703125,297.2748413085937,295.2749938964844,297.287353515625,297.29638671875,285.0588073730469,1.0,0.3930429518222809,0.6470422148704529,0.6470422148704529,1.0,1.0,-2.1309561729431152,0.8956945538520813,1.2352616786956787,0.4142076671123504,1.0,1.0,0.0,63.99664306640625,40.0,45690.30859375,0.0,781.7423706054688,1.0,280.9427185058594,283.83612060546875,298.2735900878906,301.21661376953125,293.1499938964844,293.1499938964844,280.6499938964844,32119.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565229535102844,1.0,0.0,0.0,3.77463698387146,3.7746615409851074,9.507003824182902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.0927734375,0.0,1646.2823486328125,1895.4371337890625,0.0,2082.145263671875,0.930208683013916,1.0,0.0,3.0,1.0,0.0
18001920,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9533454775810242,0.3221641778945923,0.2898267209529876,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9247209429740906,0.2975476086139679,0.2817294895648956,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.946622371673584,0.3162136673927307,0.2211326956748962,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8808069229125977,0.2594866156578064,0.2458733171224594,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7571264505386353,0.1633384525775909,0.7367271184921265,285.0595397949219,284.95001220703125,297.2748413085937,295.2749938964844,297.287353515625,297.29638671875,285.0588073730469,1.0,0.3930429518222809,0.6470422148704529,0.6470422148704529,1.0,1.0,-2.1309561729431152,0.8956945538520813,1.2352616786956787,0.4142076671123504,1.0,1.0,0.0,63.99664306640625,40.0,45690.30859375,0.0,781.7423706054688,1.0,280.9427185058594,283.83612060546875,298.2735900878906,301.21661376953125,293.1499938964844,293.1499938964844,280.6499938964844,32119.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565229535102844,1.0,0.0,0.0,3.77463698387146,3.7746615409851074,9.507003824182902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.0927734375,0.0,1646.2823486328125,1895.4371337890625,0.0,2082.145263671875,0.930208683013916,1.0,0.0,3.0,1.0,0.0
18001980,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9990000128746032,0.3234613537788391,0.2820128500461578,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.988960862159729,0.3003381788730621,0.2841345965862274,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.3184535205364227,0.2193433344364166,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9464964270591736,0.2623234689235687,0.2482975423336029,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8098131418228149,0.1656578928232193,0.7456153035163879,284.8841857910156,284.95001220703125,297.27508544921875,295.29840087890625,297.289794921875,297.3005065917969,284.8863525390625,1.0,0.386383593082428,0.6457289457321167,0.6457289457321167,1.0,1.0,-2.148533821105957,0.9031856060028076,1.2453482151031494,0.4172036349773407,0.8991454839706421,0.8991454839706421,0.0,53.78448867797852,58.0,46875.5625,0.0,755.5479125976562,1.0,280.6570739746094,283.6460266113281,298.3477783203125,301.43426513671875,293.1499938964844,293.1499938964844,280.3500061035156,37568.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770872175693512,1.0,0.0,0.0,3.745150089263916,3.745175361633301,9.359050068269426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.994140625,0.0,1653.6656494140625,1895.4371337890625,0.0,2208.58740234375,0.927202045917511,1.0,0.0,3.0,1.0,0.0
18002040,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9990000128746032,0.3234613537788391,0.2820128500461578,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.988960862159729,0.3003381788730621,0.2841345965862274,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.3184535205364227,0.2193433344364166,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9464964270591736,0.2623234689235687,0.2482975423336029,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8098131418228149,0.1656578928232193,0.7456153035163879,284.8841857910156,284.95001220703125,297.27508544921875,295.29840087890625,297.289794921875,297.3005065917969,284.8863525390625,1.0,0.386383593082428,0.6457289457321167,0.6457289457321167,1.0,1.0,-2.148533821105957,0.9031856060028076,1.2453482151031494,0.4172036349773407,0.8991454839706421,0.8991454839706421,0.0,53.78448867797852,58.0,46875.5625,0.0,755.5479125976562,1.0,280.6570739746094,283.6460266113281,298.3477783203125,301.43426513671875,293.1499938964844,293.1499938964844,280.3500061035156,37568.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770872175693512,1.0,0.0,0.0,3.745150089263916,3.745175361633301,9.359050068269426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.994140625,0.0,1653.6656494140625,1895.4371337890625,0.0,2208.58740234375,0.927202045917511,1.0,0.0,3.0,1.0,0.0
18002100,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.9990000128746032,0.3252454996109009,0.2816192209720611,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.990434229373932,0.3015236258506775,0.2853210270404815,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.9990000128746032,0.3202310800552368,0.2190371751785278,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.9487157464027404,0.2635458111763,0.2495150119066238,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8118804097175598,0.1667042672634124,0.7503987550735474,284.7805480957031,284.95001220703125,297.2756042480469,295.3099975585937,297.2914428710937,297.3030090332031,284.7825927734375,1.0,0.3862921893596649,0.6450722813606262,0.6450722813606262,1.0,1.0,-2.1434292793273926,0.9000134468078613,1.2434157133102417,0.4175536036491394,0.7913787364959717,0.7913787364959717,0.0,53.66277694702149,58.0,47161.51171875,0.0,755.1864624023438,1.0,280.40264892578125,283.5398254394531,298.37188720703125,301.5539855957031,293.1499938964844,293.1499938964844,280.3500061035156,44035.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777935266494751,1.0,0.0,0.0,3.586674690246582,3.5866994857788086,8.583754151914036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.9541015625,0.0,1522.933349609375,1895.4371337890625,0.0,2271.622314453125,0.893717348575592,1.0,0.0,3.0,1.0,0.0
18002160,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.3269822895526886,0.282508373260498,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.990667760372162,0.3028768002986908,0.2864767909049988,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.3218623697757721,0.2197287231683731,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9492853879928588,0.2649268507957458,0.2507088780403137,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8127408623695374,0.1678318381309509,0.7552319169044495,284.8731689453125,284.95001220703125,297.2764587402344,295.3215637207031,297.29351806640625,297.305908203125,284.8817138671875,1.0,0.3883433043956756,0.6447879076004028,0.6447879076004028,1.0,1.0,-2.15420913696289,0.9052113890647888,1.2489978075027466,0.4181737005710602,0.8106681704521179,0.8106681704521179,0.0,54.03157043457031,76.0,46998.44140625,0.0,765.9254150390625,1.0,280.3590393066406,283.6411437988281,298.3407287597656,301.44403076171875,293.1499938964844,293.1499938964844,280.6499938964844,42691.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778303027153015,1.0,0.0,0.0,3.416994094848633,3.4170172214508057,7.790795280016027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.107421875,0.0,1335.9295654296875,1895.4371337890625,0.0,2270.681640625,0.8609176874160767,1.0,0.0,3.0,1.0,0.0
18002220,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.3297844231128692,0.2937344908714294,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9831631183624268,0.3065671026706695,0.2897742986679077,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.998584508895874,0.325117826461792,0.2270886152982711,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9400443434715272,0.2685667276382446,0.2539874017238617,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8067001700401306,0.170707568526268,0.7676967978477478,285.0429077148437,284.95001220703125,297.2794189453125,295.3446350097656,297.3015441894531,297.31768798828125,285.042724609375,1.0,0.3976434767246246,0.6442192196846008,0.6442192196846008,1.0,1.0,-2.199397325515747,0.9258854389190674,1.2735118865966797,0.4285026788711548,0.9517141580581664,0.9517141580581664,0.0,57.20502853393555,94.0,47440.16796875,0.0,818.4993896484375,1.0,280.64129638671875,283.7890625,298.3143920898437,301.34796142578125,293.1499938964844,293.1499938964844,280.3500061035156,31923.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668075561523438,1.0,0.0,0.0,3.6029419898986816,3.6029648780822754,8.661793913233851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.9765625,0.0,1451.3353271484375,1895.4371337890625,0.0,2172.542236328125,0.8918359279632568,1.0,0.0,3.0,1.0,0.0
18002280,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.3297844231128692,0.2937344908714294,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9831631183624268,0.3065671026706695,0.2897742986679077,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.998584508895874,0.325117826461792,0.2270886152982711,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9400443434715272,0.2685667276382446,0.2539874017238617,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8067001700401306,0.170707568526268,0.7676967978477478,285.0429077148437,284.95001220703125,297.2794189453125,295.3446350097656,297.3015441894531,297.31768798828125,285.042724609375,1.0,0.3976434767246246,0.6442192196846008,0.6442192196846008,1.0,1.0,-2.199397325515747,0.9258854389190674,1.2735118865966797,0.4285026788711548,0.9517141580581664,0.9517141580581664,0.0,57.20502853393555,94.0,47440.16796875,0.0,818.4993896484375,1.0,280.64129638671875,283.7890625,298.3143920898437,301.34796142578125,293.1499938964844,293.1499938964844,280.3500061035156,31923.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668075561523438,1.0,0.0,0.0,3.6029419898986816,3.6029648780822754,8.661793913233851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.9765625,0.0,1451.3353271484375,1895.4371337890625,0.0,2172.542236328125,0.8918359279632568,1.0,0.0,3.0,1.0,0.0
18002340,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9569917917251588,0.3295454084873199,0.2969747185707092,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9342910051345824,0.3096436560153961,0.293282687664032,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9537972807884216,0.3269200921058655,0.2288370430469513,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.890639066696167,0.2716704905033111,0.2574984431266784,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7685625553131104,0.1732326745986938,0.7815167307853699,284.9129943847656,284.95001220703125,297.28448486328125,295.3677978515625,297.3047790527344,297.3197326660156,284.9179992675781,1.0,0.410727858543396,0.643650472164154,0.643650472164154,1.0,1.0,-2.2303924560546875,0.9398784041404724,1.2905139923095703,0.4358766376972198,0.8613563179969788,0.8613563179969788,0.0,67.73030090332031,112.0,48764.3203125,0.0,887.4608764648438,1.0,280.3576354980469,283.6434326171875,298.41064453125,301.60333251953125,293.1499938964844,293.1499938964844,280.6499938964844,37923.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800058126449585,1.0,0.0,0.0,3.543374300003052,3.543397665023804,8.377749054488959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.64306640625,0.0,1431.71484375,1895.4371337890625,0.0,2290.1923828125,0.8831825256347656,1.0,0.0,3.0,1.0,0.0
18002400,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9569917917251588,0.3295454084873199,0.2969747185707092,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9342910051345824,0.3096436560153961,0.293282687664032,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9537972807884216,0.3269200921058655,0.2288370430469513,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.890639066696167,0.2716704905033111,0.2574984431266784,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7685625553131104,0.1732326745986938,0.7815167307853699,284.9129943847656,284.95001220703125,297.28448486328125,295.3677978515625,297.3047790527344,297.3197326660156,284.9179992675781,1.0,0.410727858543396,0.643650472164154,0.643650472164154,1.0,1.0,-2.2303924560546875,0.9398784041404724,1.2905139923095703,0.4358766376972198,0.8613563179969788,0.8613563179969788,0.0,67.73030090332031,112.0,48764.3203125,0.0,887.4608764648438,1.0,280.3576354980469,283.6434326171875,298.41064453125,301.60333251953125,293.1499938964844,293.1499938964844,280.6499938964844,37923.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800058126449585,1.0,0.0,0.0,3.543374300003052,3.543397665023804,8.377749054488959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.64306640625,0.0,1431.71484375,1895.4371337890625,0.0,2290.1923828125,0.8831825256347656,1.0,0.0,3.0,1.0,0.0
18002460,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9048690795898438,0.3312383890151977,0.2984758913516998,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8873319625854492,0.3131928145885467,0.2969224750995636,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9031741619110109,0.3296989500522613,0.2309045046567917,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8500826954841614,0.2751843929290771,0.2611308395862579,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.7357907891273499,0.1759855896234512,0.7956628799438477,285.06378173828125,284.95001220703125,297.29205322265625,295.39117431640625,297.3124084472656,297.32745361328125,285.06201171875,1.0,0.4257934093475342,0.642463743686676,0.642463743686676,1.0,1.0,-2.26043438911438,0.9531412124633788,1.3072932958602903,0.4422245919704437,1.0,1.0,0.0,81.22528839111328,130.0,48931.28125,0.0,968.7266235351562,1.0,280.6426696777344,283.781494140625,298.3836975097656,301.5193176269531,293.1499938964844,293.1499938964844,280.3500061035156,31378.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744378447532654,1.0,0.0,0.0,3.728565216064453,3.7285892963409424,9.27634232539276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.7666015625,0.0,1587.019775390625,1895.4371337890625,0.0,2240.347412109375,0.9196215867996216,1.0,0.0,3.0,1.0,0.0
18002520,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9048690795898438,0.3312383890151977,0.2984758913516998,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8873319625854492,0.3131928145885467,0.2969224750995636,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9031741619110109,0.3296989500522613,0.2309045046567917,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8500826954841614,0.2751843929290771,0.2611308395862579,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.7357907891273499,0.1759855896234512,0.7956628799438477,285.06378173828125,284.95001220703125,297.29205322265625,295.39117431640625,297.3124084472656,297.32745361328125,285.06201171875,1.0,0.4257934093475342,0.642463743686676,0.642463743686676,1.0,1.0,-2.26043438911438,0.9531412124633788,1.3072932958602903,0.4422245919704437,1.0,1.0,0.0,81.22528839111328,130.0,48931.28125,0.0,968.7266235351562,1.0,280.6426696777344,283.781494140625,298.3836975097656,301.5193176269531,293.1499938964844,293.1499938964844,280.3500061035156,31378.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744378447532654,1.0,0.0,0.0,3.728565216064453,3.7285892963409424,9.27634232539276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.7666015625,0.0,1587.019775390625,1895.4371337890625,0.0,2240.347412109375,0.9196215867996216,1.0,0.0,3.0,1.0,0.0
18002580,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8660753965377808,0.3322522342205047,0.3002188801765442,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8517444133758545,0.3161159157752991,0.3004905879497528,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8654785752296448,0.3318487107753753,0.2330210506916046,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8184576630592346,0.27814781665802,0.2647134661674499,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.709041178226471,0.178384855389595,0.8098539710044861,284.9036865234375,284.95001220703125,297.3026123046875,295.4149169921875,297.3179016113281,297.3293762207031,284.9069519042969,1.0,0.4420687854290008,0.641277015209198,0.641277015209198,1.0,1.0,-2.290710926055908,0.9664485454559326,1.3242623805999756,0.4487830102443695,0.8996809720993042,0.8996809720993042,0.0,96.86228942871094,148.0,50372.4296875,0.0,1060.6932373046875,1.0,280.35723876953125,283.6038513183594,298.4627990722656,301.7581787109375,293.1499938964844,293.1499938964844,280.6499938964844,37073.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884506583213806,1.0,0.0,0.0,3.705557107925415,3.7055819034576416,9.162211540569842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.34130859375,0.0,1604.0157470703125,1895.4371337890625,0.0,2366.33544921875,0.9183496236801147,1.0,0.0,3.0,1.0,0.0
18002640,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8660753965377808,0.3322522342205047,0.3002188801765442,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8517444133758545,0.3161159157752991,0.3004905879497528,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8654785752296448,0.3318487107753753,0.2330210506916046,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8184576630592346,0.27814781665802,0.2647134661674499,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.709041178226471,0.178384855389595,0.8098539710044861,284.9036865234375,284.95001220703125,297.3026123046875,295.4149169921875,297.3179016113281,297.3293762207031,284.9069519042969,1.0,0.4420687854290008,0.641277015209198,0.641277015209198,1.0,1.0,-2.290710926055908,0.9664485454559326,1.3242623805999756,0.4487830102443695,0.8996809720993042,0.8996809720993042,0.0,96.86228942871094,148.0,50372.4296875,0.0,1060.6932373046875,1.0,280.35723876953125,283.6038513183594,298.4627990722656,301.7581787109375,293.1499938964844,293.1499938964844,280.6499938964844,37073.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884506583213806,1.0,0.0,0.0,3.705557107925415,3.7055819034576416,9.162211540569842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.34130859375,0.0,1604.0157470703125,1895.4371337890625,0.0,2366.33544921875,0.9183496236801147,1.0,0.0,3.0,1.0,0.0
