time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002700,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8499754071235657,0.3331254124641418,0.3010324835777282,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8371496796607971,0.317749947309494,0.3021773993968963,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8498320579528809,0.3331669270992279,0.2340137660503387,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8042504191398621,0.2797772586345672,0.2664173543453216,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.6962394118309021,0.179661363363266,0.8166283965110779,285.0514221191406,284.95001220703125,297.30914306640625,295.4269714355469,297.32196044921875,297.33154296875,285.06134033203125,1.0,0.4503722488880157,0.6406835913658142,0.6406835913658142,1.0,1.0,-2.3050873279571533,0.9727556109428406,1.3323317766189575,0.4518081247806549,1.0,1.0,0.0,105.25685119628906,148.0,49925.27734375,0.0,1108.9908447265625,1.0,280.60382080078125,283.7645263671875,298.4112548828125,301.57354736328125,293.1499938964844,293.1499938964844,280.6499938964844,33237.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834723591804504,1.0,0.0,0.0,3.762170791625977,3.762195587158203,9.444311785955506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.91845703125,0.0,1640.2796630859375,1895.4371337890625,0.0,2321.3720703125,0.9302865266799928,1.0,0.0,3.0,1.0,0.0
18002760,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8370038866996765,0.3343474864959717,0.302314430475235,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8252164721488953,0.3196305632591247,0.304173856973648,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8371824622154236,0.3347866535186767,0.2352935671806335,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.791851818561554,0.2816279232501983,0.2683948874473572,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.6855600476264954,0.181097000837326,0.8242567181587219,285.0819702148437,284.95001220703125,297.3166198730469,295.43914794921875,297.3277282714844,297.33612060546875,285.0834045410156,1.0,0.4588421583175659,0.6400331258773804,0.6400331258773804,1.0,1.0,-2.32209849357605,0.9802457094192504,1.341852784156799,0.4554357826709747,1.0,1.0,0.0,113.6068344116211,136.0,50295.19140625,0.0,1160.6202392578125,1.0,280.6433410644531,283.7794494628906,298.4308776855469,301.6539306640625,293.1499938964844,293.1499938964844,280.3500061035156,33077.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826932668685913,1.0,0.0,0.0,3.8312811851501465,3.8313064575195312,9.794479183256044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.0341796875,0.0,1721.4093017578125,1895.4371337890625,0.0,2314.35498046875,0.943860411643982,1.0,0.0,3.0,1.0,0.0
18002820,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.829542338848114,0.3356595337390899,0.3040201663970947,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.819186270236969,0.3226890861988067,0.3074951767921448,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8304640650749207,0.3371603786945343,0.2373067289590835,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.785887598991394,0.2847138345241546,0.2717177271842956,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6809497475624084,0.1835843920707702,0.8370435237884521,284.9131774902344,284.95001220703125,297.33453369140625,295.46405029296875,297.3365783691406,297.3384094238281,284.9154357910156,1.0,0.4662550389766693,0.6387320756912231,0.6387320756912231,1.0,1.0,-2.3499176502227783,0.9922938346862792,1.3576236963272097,0.4613369703292846,0.9379556179046632,0.9379556179046632,0.0,120.02989959716795,124.0,51862.546875,0.0,1217.633056640625,1.0,280.3556823730469,283.58563232421875,298.5100402832031,301.89776611328125,293.1499938964844,293.1499938964844,280.04998779296875,36444.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959306836128235,1.0,0.0,0.0,3.835611581802368,3.835637331008911,9.816632200454478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.5703125,0.0,1753.138671875,1895.4371337890625,0.0,2434.280029296875,0.946949541568756,1.0,0.0,3.0,1.0,0.0
18002880,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.829542338848114,0.3356595337390899,0.3040201663970947,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.819186270236969,0.3226890861988067,0.3074951767921448,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8304640650749207,0.3371603786945343,0.2373067289590835,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.785887598991394,0.2847138345241546,0.2717177271842956,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6809497475624084,0.1835843920707702,0.8370435237884521,284.9131774902344,284.95001220703125,297.33453369140625,295.46405029296875,297.3365783691406,297.3384094238281,284.9154357910156,1.0,0.4662550389766693,0.6387320756912231,0.6387320756912231,1.0,1.0,-2.3499176502227783,0.9922938346862792,1.3576236963272097,0.4613369703292846,0.9379556179046632,0.9379556179046632,0.0,120.02989959716795,124.0,51862.546875,0.0,1217.633056640625,1.0,280.3556823730469,283.58563232421875,298.5100402832031,301.89776611328125,293.1499938964844,293.1499938964844,280.04998779296875,36444.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959306836128235,1.0,0.0,0.0,3.835611581802368,3.835637331008911,9.816632200454478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.5703125,0.0,1753.138671875,1895.4371337890625,0.0,2434.280029296875,0.946949541568756,1.0,0.0,3.0,1.0,0.0
18002940,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8315991759300232,0.3365796506404876,0.3047541379928589,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8226251006126404,0.3253113329410553,0.309913158416748,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8333023190498352,0.3390732407569885,0.2385937869548797,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7898412346839905,0.287397563457489,0.2741972208023071,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6850697994232178,0.1857685148715973,0.8466359972953796,284.8694152832031,284.95001220703125,297.3558349609375,295.4886779785156,297.3450622558594,297.3375244140625,284.8772888183594,1.0,0.4681847691535949,0.6374830603599548,0.6374830603599548,1.0,1.0,-2.369753837585449,1.0006704330444336,1.3690834045410156,0.4652416408061981,0.8449776768684387,0.8449776768684387,0.0,119.71052551269533,124.0,52495.94140625,0.0,1239.2608642578125,1.0,280.0582275390625,283.5342102050781,298.5194702148437,301.9656066894531,293.1499938964844,293.1499938964844,280.04998779296875,41735.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046162724494934,1.0,0.0,0.0,3.602981805801392,3.603006362915039,8.661984907121223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.6396484375,0.0,1523.84619140625,1895.4371337890625,0.0,2513.705322265625,0.9001323580741882,1.0,0.0,3.0,1.0,0.0
18003000,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8318575024604797,0.3366464078426361,0.3047883510589599,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8229350447654724,0.325437843799591,0.3100130259990692,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8335910439491272,0.3391741216182709,0.2386475652456283,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7901822924613953,0.2875247597694397,0.2742992639541626,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6853976845741272,0.1858696788549423,0.847023069858551,284.8753967285156,284.95001220703125,297.3568420410156,295.48974609375,297.34552001953125,297.337646484375,284.88214111328125,1.0,0.468187004327774,0.6374310255050659,0.6374310255050659,1.0,1.0,-2.370566844940185,1.0010135173797607,1.3695533275604248,0.4653972387313843,0.8468956351280212,0.8468956351280212,0.0,119.58837127685548,112.0,52514.74609375,0.0,1239.7132568359375,1.0,280.05712890625,283.5381774902344,298.5173034667969,301.96063232421875,293.1499938964844,293.1499938964844,280.3500061035156,41374.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045274019241333,1.0,0.0,0.0,3.6002790927886963,3.600303649902344,8.648995049043151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.5107421875,0.0,1518.2181396484375,1895.4371337890625,0.0,2512.89013671875,0.8992934823036194,1.0,0.0,3.0,1.0,0.0
18003060,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.844097375869751,0.3393323421478271,0.3065797090530395,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8360327482223511,0.3293589949607849,0.313156247138977,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8464885354042053,0.3425831496715545,0.2405772805213928,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8043939471244812,0.2913931310176849,0.2774215340614319,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.6987279057502747,0.1889184117317199,0.8584967851638794,285.0394592285156,284.95001220703125,297.3839416503906,295.516357421875,297.3625183105469,297.34716796875,285.03826904296875,1.0,0.46707284450531,0.6360455751419067,0.6360455751419067,1.0,1.0,-2.396340131759644,1.0120511054992676,1.3842889070510864,0.4705315828323364,0.9854962825775146,0.9854962825775146,0.0,113.91065216064452,100.0,52518.16796875,0.0,1246.7862548828125,1.0,280.3429870605469,283.69146728515625,298.4915466308594,301.8498840332031,293.1499938964844,293.1499938964844,280.04998779296875,32608.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950165867805481,1.0,0.0,0.0,3.750408172607422,3.75043249130249,9.385346970702811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.837890625,0.0,1621.6982421875,1895.4371337890625,0.0,2425.953369140625,0.9253947734832764,1.0,0.0,3.0,1.0,0.0
18003120,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.844097375869751,0.3393323421478271,0.3065797090530395,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8360327482223511,0.3293589949607849,0.313156247138977,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8464885354042053,0.3425831496715545,0.2405772805213928,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8043939471244812,0.2913931310176849,0.2774215340614319,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.6987279057502747,0.1889184117317199,0.8584967851638794,285.0394592285156,284.95001220703125,297.3839416503906,295.516357421875,297.3625183105469,297.34716796875,285.03826904296875,1.0,0.46707284450531,0.6360455751419067,0.6360455751419067,1.0,1.0,-2.396340131759644,1.0120511054992676,1.3842889070510864,0.4705315828323364,0.9854962825775146,0.9854962825775146,0.0,113.91065216064452,100.0,52518.16796875,0.0,1246.7862548828125,1.0,280.3429870605469,283.69146728515625,298.4915466308594,301.8498840332031,293.1499938964844,293.1499938964844,280.04998779296875,32608.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950165867805481,1.0,0.0,0.0,3.750408172607422,3.75043249130249,9.385346970702811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.837890625,0.0,1621.6982421875,1895.4371337890625,0.0,2425.953369140625,0.9253947734832764,1.0,0.0,3.0,1.0,0.0
18003180,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8626342415809631,0.3410859107971191,0.3081099092960357,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.85538649559021,0.3327899575233459,0.3162326514720917,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8659396767616272,0.3453331589698791,0.24241504073143,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.82359379529953,0.2948467135429382,0.2804977595806122,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7170860767364502,0.1917830109596252,0.8701598048210144,284.906494140625,284.95001220703125,297.4163818359375,295.5440368652344,297.3788757324219,297.35186767578125,284.9107971191406,1.0,0.4642061293125152,0.6346601843833923,0.6346601843833923,1.0,1.0,-2.421794176101685,1.0228869915008545,1.3989070653915403,0.4757096171379089,0.8875141143798828,0.8875141143798828,0.0,105.80609893798828,88.0,53776.4140625,0.0,1243.5048828125,1.0,280.0565185546875,283.5426940917969,298.57672119140625,302.0830383300781,293.1499938964844,293.1499938964844,280.3500061035156,38042.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057950735092163,1.0,0.0,0.0,3.683259725570679,3.683284521102905,9.05228034753236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.65283203125,0.0,1585.910400390625,1895.4371337890625,0.0,2524.525146484375,0.9143120050430298,1.0,0.0,3.0,1.0,0.0
18003240,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8626342415809631,0.3410859107971191,0.3081099092960357,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.85538649559021,0.3327899575233459,0.3162326514720917,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8659396767616272,0.3453331589698791,0.24241504073143,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.82359379529953,0.2948467135429382,0.2804977595806122,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7170860767364502,0.1917830109596252,0.8701598048210144,284.906494140625,284.95001220703125,297.4163818359375,295.5440368652344,297.3788757324219,297.35186767578125,284.9107971191406,1.0,0.4642061293125152,0.6346601843833923,0.6346601843833923,1.0,1.0,-2.421794176101685,1.0228869915008545,1.3989070653915403,0.4757096171379089,0.8875141143798828,0.8875141143798828,0.0,105.80609893798828,88.0,53776.4140625,0.0,1243.5048828125,1.0,280.0565185546875,283.5426940917969,298.57672119140625,302.0830383300781,293.1499938964844,293.1499938964844,280.3500061035156,38042.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057950735092163,1.0,0.0,0.0,3.683259725570679,3.683284521102905,9.05228034753236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.65283203125,0.0,1585.910400390625,1895.4371337890625,0.0,2524.525146484375,0.9143120050430298,1.0,0.0,3.0,1.0,0.0
18003300,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8745503425598145,0.342362493276596,0.3087897896766662,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8677321672439575,0.334745854139328,0.3176896274089813,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8783429265022278,0.3469880223274231,0.243256613612175,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8349357843399048,0.2967849969863891,0.2819605469703674,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7273072600364685,0.1933610290288925,0.8757452964782715,285.0525817871094,284.95001220703125,297.4346923828125,295.55828857421875,297.3889465332031,297.3558349609375,285.0605773925781,1.0,0.4622851908206939,0.6339674592018127,0.6339674592018127,1.0,1.0,-2.433835983276367,1.0279912948608398,1.4058446884155271,0.4780579209327698,0.993100106716156,0.993100106716156,0.0,101.1479721069336,88.0,53327.671875,0.0,1238.4796142578125,1.0,280.3031921386719,283.6981811523437,298.5337219238281,301.9037475585937,293.1499938964844,293.1499938964844,280.3500061035156,33410.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002278804779053,1.0,0.0,0.0,3.743515968322754,3.743540525436402,9.350883942715882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.544921875,0.0,1619.85009765625,1895.4371337890625,0.0,2473.508544921875,0.9263657331466676,1.0,0.0,3.0,1.0,0.0
18003360,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.890127420425415,0.3439459800720215,0.3099058866500854,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.883643627166748,0.3369356393814087,0.3194490671157837,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8943215608596802,0.348902553319931,0.2443617284297943,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.849412739276886,0.2989326417446136,0.2836894989013672,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7399042844772339,0.1951079815626144,0.8822112083435059,285.0704040527344,284.95001220703125,297.4545288085937,295.5728759765625,297.4008483886719,297.3619384765625,285.0710144042969,1.0,0.4602679312229156,0.6332160234451294,0.6332160234451294,1.0,1.0,-2.448460578918457,1.0342442989349363,1.4142162799835205,0.4809956848621368,1.0,1.0,0.0,95.87261199951172,76.0,53715.63671875,0.0,1233.8731689453125,1.0,280.34295654296875,283.7023010253906,298.559814453125,301.99334716796875,293.1499938964844,293.1499938964844,280.04998779296875,32895.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991949915885925,1.0,0.0,0.0,3.820980310440064,3.821005582809448,9.741883104652516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.0498046875,0.0,1707.5269775390625,1895.4371337890625,0.0,2464.0673828125,0.9414135813713074,1.0,0.0,3.0,1.0,0.0
18003420,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9298019409179688,0.34598109126091,0.3115998208522796,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9237164855003356,0.340580552816391,0.3226452171802521,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.935559093952179,0.3517875969409942,0.2462390959262848,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8855581879615784,0.3025624454021454,0.2868550717830658,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7712436318397522,0.1981987357139587,0.8945012092590332,284.9120788574219,284.95001220703125,297.4989318847656,295.6030578613281,297.42242431640625,297.3669128417969,284.9149475097656,1.0,0.4558148384094238,0.6317130923271179,0.6317130923271179,1.0,1.0,-2.4751651287078857,1.0455186367034912,1.429646611213684,0.4863644242286682,0.9282237887382508,0.9282237887382508,0.0,85.17205047607422,64.0,55260.1171875,0.0,1220.7359619140625,1.0,280.0557861328125,283.5201721191406,298.6423034667969,302.2406921386719,293.1499938964844,293.1499938964844,279.75,36779.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110086917877197,1.0,0.0,0.0,3.809904336929321,3.809930086135864,9.685486475063954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.595703125,0.0,1724.5406494140625,1895.4371337890625,0.0,2572.4853515625,0.9415014982223512,1.0,0.0,3.0,1.0,0.0
18003480,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9298019409179688,0.34598109126091,0.3115998208522796,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9237164855003356,0.340580552816391,0.3226452171802521,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.935559093952179,0.3517875969409942,0.2462390959262848,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8855581879615784,0.3025624454021454,0.2868550717830658,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7712436318397522,0.1981987357139587,0.8945012092590332,284.9120788574219,284.95001220703125,297.4989318847656,295.6030578613281,297.42242431640625,297.3669128417969,284.9149475097656,1.0,0.4558148384094238,0.6317130923271179,0.6317130923271179,1.0,1.0,-2.4751651287078857,1.0455186367034912,1.429646611213684,0.4863644242286682,0.9282237887382508,0.9282237887382508,0.0,85.17205047607422,64.0,55260.1171875,0.0,1220.7359619140625,1.0,280.0557861328125,283.5201721191406,298.6423034667969,302.2406921386719,293.1499938964844,293.1499938964844,279.75,36779.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110086917877197,1.0,0.0,0.0,3.809904336929321,3.809930086135864,9.685486475063954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.595703125,0.0,1724.5406494140625,1895.4371337890625,0.0,2572.4853515625,0.9415014982223512,1.0,0.0,3.0,1.0,0.0
18003540,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9806166291236876,0.3477928936481476,0.3126976490020752,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9770574569702148,0.3439567685127258,0.325330376625061,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9857263565063475,0.3543285429477691,0.2476384043693542,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9379898309707642,0.3059233129024505,0.2895383834838867,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8141699433326721,0.2010829895734787,0.905203640460968,284.8876647949219,284.95001220703125,297.54998779296875,295.6346435546875,297.44500732421875,297.3686828613281,284.8930358886719,1.0,0.4507526457309723,0.6302102208137512,0.6302102208137512,1.0,1.0,-2.4974732398986816,1.0547388792037964,1.4427344799041748,0.4905965626239776,0.8506202697753906,0.8506202697753906,0.0,74.34059143066406,82.0,55980.62890625,0.0,1201.4239501953125,1.0,279.7573547363281,283.47882080078125,298.6573181152344,302.3138427734375,293.1499938964844,293.1499938964844,280.04998779296875,40718.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184218406677246,1.0,0.0,0.0,3.591662645339966,3.591686964035034,8.607645440861234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.0576171875,0.0,1503.9688720703125,1895.4371337890625,0.0,2640.954833984375,0.8969504833221436,1.0,0.0,3.0,1.0,0.0
18003600,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9806166291236876,0.3477928936481476,0.3126976490020752,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9770574569702148,0.3439567685127258,0.325330376625061,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9857263565063475,0.3543285429477691,0.2476384043693542,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9379898309707642,0.3059233129024505,0.2895383834838867,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8141699433326721,0.2010829895734787,0.905203640460968,284.8876647949219,284.95001220703125,297.54998779296875,295.6346435546875,297.44500732421875,297.3686828613281,284.8930358886719,1.0,0.4507526457309723,0.6302102208137512,0.6302102208137512,1.0,1.0,-2.4974732398986816,1.0547388792037964,1.4427344799041748,0.4905965626239776,0.8506202697753906,0.8506202697753906,0.0,74.34059143066406,82.0,55980.62890625,0.0,1201.4239501953125,1.0,279.7573547363281,283.47882080078125,298.6573181152344,302.3138427734375,293.1499938964844,293.1499938964844,280.04998779296875,40718.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184218406677246,1.0,0.0,0.0,3.591662645339966,3.591686964035034,8.607645440861234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.0576171875,0.0,1503.9688720703125,1895.4371337890625,0.0,2640.954833984375,0.8969504833221436,1.0,0.0,3.0,1.0,0.0
18003660,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9902598261833192,0.3508437275886535,0.3151545524597168,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.987962007522583,0.3481006622314453,0.3290240168571472,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9951822757720948,0.3578211665153503,0.2498851418495178,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9519662857055664,0.3099254071712494,0.2931294739246368,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8250664472579956,0.20430688560009,0.919109046459198,285.0432434082031,284.95001220703125,297.6065979003906,295.6686096191406,297.4732971191406,297.3761901855469,285.0421447753906,1.0,0.4552582800388336,0.6285505890846252,0.6285505890846252,1.0,1.0,-2.5285747051239014,1.0678972005844116,1.4606773853302002,0.496709793806076,0.9883345365524292,0.9883345365524292,0.0,73.59013366699219,102.0,56129.80078125,0.0,1235.676025390625,1.0,280.0429382324219,283.6239624023437,298.6462707519531,302.2257995605469,293.1499938964844,293.1499938964844,279.75,32442.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096505999565125,1.0,0.0,0.0,3.7480547428131104,3.748079299926758,9.373572993354172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.2919921875,0.0,1617.684814453125,1895.4371337890625,0.0,2559.97607421875,0.924741506576538,1.0,0.0,3.0,1.0,0.0
18003720,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9902598261833192,0.3508437275886535,0.3151545524597168,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.987962007522583,0.3481006622314453,0.3290240168571472,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9951822757720948,0.3578211665153503,0.2498851418495178,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9519662857055664,0.3099254071712494,0.2931294739246368,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8250664472579956,0.20430688560009,0.919109046459198,285.0432434082031,284.95001220703125,297.6065979003906,295.6686096191406,297.4732971191406,297.3761901855469,285.0421447753906,1.0,0.4552582800388336,0.6285505890846252,0.6285505890846252,1.0,1.0,-2.5285747051239014,1.0678972005844116,1.4606773853302002,0.496709793806076,0.9883345365524292,0.9883345365524292,0.0,73.59013366699219,102.0,56129.80078125,0.0,1235.676025390625,1.0,280.0429382324219,283.6239624023437,298.6462707519531,302.2257995605469,293.1499938964844,293.1499938964844,279.75,32442.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096505999565125,1.0,0.0,0.0,3.7480547428131104,3.748079299926758,9.373572993354172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.2919921875,0.0,1617.684814453125,1895.4371337890625,0.0,2559.97607421875,0.924741506576538,1.0,0.0,3.0,1.0,0.0
18003780,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9614347815513612,0.3523300588130951,0.3171707689762115,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9599012136459352,0.3510975539684295,0.3324659168720245,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9682500958442688,0.3600105345249176,0.2518994212150574,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.919247269630432,0.312839150428772,0.2964760065078735,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8016471862792969,0.2066090106964111,0.9320469498634338,284.9131164550781,284.95001220703125,297.6670837402344,295.7056579589844,297.49664306640625,297.3723449707031,284.91680908203125,1.0,0.4654265642166137,0.6268909573554993,0.6268909573554993,1.0,1.0,-2.557126045227051,1.0797959566116333,1.4773300886154177,0.5023742914199829,0.8956952095031738,0.8956952095031738,0.0,81.80865478515625,122.0,57532.61328125,0.0,1306.60205078125,1.0,279.7564392089844,283.4734191894531,298.73699951171875,302.4762878417969,293.1499938964844,293.1499938964844,280.04998779296875,37558.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200101256370544,1.0,0.0,0.0,3.696695327758789,3.696720123291016,9.11844210804702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.4853515625,0.0,1597.551513671875,1895.4371337890625,0.0,2655.663330078125,0.916954517364502,1.0,0.0,3.0,1.0,0.0
18003840,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9614347815513612,0.3523300588130951,0.3171707689762115,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9599012136459352,0.3510975539684295,0.3324659168720245,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9682500958442688,0.3600105345249176,0.2518994212150574,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.919247269630432,0.312839150428772,0.2964760065078735,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8016471862792969,0.2066090106964111,0.9320469498634338,284.9131164550781,284.95001220703125,297.6670837402344,295.7056579589844,297.49664306640625,297.3723449707031,284.91680908203125,1.0,0.4654265642166137,0.6268909573554993,0.6268909573554993,1.0,1.0,-2.557126045227051,1.0797959566116333,1.4773300886154177,0.5023742914199829,0.8956952095031738,0.8956952095031738,0.0,81.80865478515625,122.0,57532.61328125,0.0,1306.60205078125,1.0,279.7564392089844,283.4734191894531,298.73699951171875,302.4762878417969,293.1499938964844,293.1499938964844,280.04998779296875,37558.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200101256370544,1.0,0.0,0.0,3.696695327758789,3.696720123291016,9.11844210804702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.4853515625,0.0,1597.551513671875,1895.4371337890625,0.0,2655.663330078125,0.916954517364502,1.0,0.0,3.0,1.0,0.0
18003900,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.938186526298523,0.3533176779747009,0.3180440664291382,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9372444152832032,0.3526784479618072,0.3340424597263336,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9459521174430848,0.3612408638000488,0.2527922689914703,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8980519771575928,0.3143461346626282,0.2980054020881653,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7844488024711609,0.2077084332704544,0.937788188457489,285.05535888671875,284.95001220703125,297.69873046875,295.7252502441406,297.5090637207031,297.37066650390625,285.06219482421875,1.0,0.4717390537261963,0.6260611414909363,0.6260611414909363,1.0,1.0,-2.5698750019073486,1.085038423538208,1.4848365783691406,0.5047587156295776,1.0,1.0,0.0,88.0572509765625,122.0,57095.80078125,0.0,1350.0611572265625,1.0,280.0035095214844,283.62457275390625,298.70220947265625,302.30438232421875,293.1499938964844,293.1499938964844,280.04998779296875,33256.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147361278533936,1.0,0.0,0.0,3.7590231895446777,3.759047746658325,9.428514999854088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.740234375,0.0,1636.7352294921875,1895.4371337890625,0.0,2606.87451171875,0.9295946955680848,1.0,0.0,3.0,1.0,0.0
18003960,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9156715273857116,0.3545167148113251,0.3193137049674988,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9152915477752686,0.3544051647186279,0.335886687040329,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9235475659370422,0.3626528978347778,0.2539287507534027,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8795538544654846,0.3159766495227813,0.2997669875621795,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7686673998832703,0.2088696807622909,0.944147765636444,285.0726318359375,284.95001220703125,297.731201171875,295.7455139160156,297.5226745605469,297.3704528808594,285.0733337402344,1.0,0.4787250161170959,0.6251095533370972,0.6251095533370972,1.0,1.0,-2.584737777709961,1.0911535024642944,1.493584394454956,0.5075659155845642,1.0,1.0,0.0,94.96910095214844,142.0,57483.44921875,0.0,1399.6080322265625,1.0,280.0433044433594,283.6303405761719,298.7332458496094,302.4008483886719,293.1499938964844,293.1499938964844,279.75,33044.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813776433467865,1.0,0.0,0.0,3.829371929168701,3.829396963119507,9.784719168237643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.0927734375,0.0,1718.837158203125,1895.4371337890625,0.0,2598.012939453125,0.9434059262275696,1.0,0.0,3.0,1.0,0.0
18004020,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8758299946784973,0.3555218875408172,0.3211874961853027,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.876619815826416,0.3568708002567291,0.3391270935535431,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.882919192314148,0.3643279075622558,0.2558067142963409,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8445967435836792,0.3183279633522033,0.3028795719146728,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7390873432159424,0.2104864567518234,0.955387532711029,284.91510009765625,284.95001220703125,297.7987060546875,295.7879638671875,297.5458679199219,297.3613586425781,284.9176025390625,1.0,0.4937432110309601,0.6232064366340637,0.6232064366340637,1.0,1.0,-2.610393047332764,1.1014262437820437,1.5089668035507202,0.5123280882835388,0.933786392211914,0.933786392211914,0.0,111.52584075927734,160.0,59078.0234375,0.0,1506.99951171875,1.0,279.7557373046875,283.4473876953125,298.8225402832031,302.6597900390625,293.1499938964844,293.1499938964844,279.45001220703125,36626.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244724273681641,1.0,0.0,0.0,3.8228254318237305,3.822851419448853,9.75129410107911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.9296875,0.0,1738.9879150390625,1895.4371337890625,0.0,2697.052001953125,0.944318413734436,1.0,0.0,3.0,1.0,0.0
18004080,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8758299946784973,0.3555218875408172,0.3211874961853027,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.876619815826416,0.3568708002567291,0.3391270935535431,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.882919192314148,0.3643279075622558,0.2558067142963409,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8445967435836792,0.3183279633522033,0.3028795719146728,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7390873432159424,0.2104864567518234,0.955387532711029,284.91510009765625,284.95001220703125,297.7987060546875,295.7879638671875,297.5458679199219,297.3613586425781,284.9176025390625,1.0,0.4937432110309601,0.6232064366340637,0.6232064366340637,1.0,1.0,-2.610393047332764,1.1014262437820437,1.5089668035507202,0.5123280882835388,0.933786392211914,0.933786392211914,0.0,111.52584075927734,160.0,59078.0234375,0.0,1506.99951171875,1.0,279.7557373046875,283.4473876953125,298.8225402832031,302.6597900390625,293.1499938964844,293.1499938964844,279.45001220703125,36626.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244724273681641,1.0,0.0,0.0,3.8228254318237305,3.822851419448853,9.75129410107911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.9296875,0.0,1738.9879150390625,1895.4371337890625,0.0,2697.052001953125,0.944318413734436,1.0,0.0,3.0,1.0,0.0
18004140,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8439842462539673,0.356031209230423,0.3222626149654388,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8458009958267212,0.3588080108165741,0.3416580259799957,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8508780002593994,0.3654487729072571,0.2570983469486236,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8165265321731567,0.3201613426208496,0.3053224980831146,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7147590517997742,0.2115814238786697,0.9638341665267944,284.8890686035156,284.95001220703125,297.8692626953125,295.8327331542969,297.56787109375,297.3479919433594,284.8934631347656,1.0,0.5085568428039551,0.6213032603263855,0.6213032603263855,1.0,1.0,-2.6293649673461914,1.1085758209228516,1.5207891464233398,0.5154415369033813,0.8567600846290588,0.8567600846290588,0.0,129.6859893798828,148.0,59758.296875,0.0,1614.2508544921875,1.0,279.4572448730469,283.4023132324219,298.8500061035156,302.743896484375,293.1499938964844,293.1499938964844,279.75,40400.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306341767311096,1.0,0.0,0.0,3.6174280643463135,3.617452621459961,8.731585126042773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.6865234375,0.0,1529.8631591796875,1895.4371337890625,0.0,2754.349853515625,0.9022890329360962,1.0,0.0,3.0,1.0,0.0
18004200,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8439842462539673,0.356031209230423,0.3222626149654388,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8458009958267212,0.3588080108165741,0.3416580259799957,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8508780002593994,0.3654487729072571,0.2570983469486236,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8165265321731567,0.3201613426208496,0.3053224980831146,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7147590517997742,0.2115814238786697,0.9638341665267944,284.8890686035156,284.95001220703125,297.8692626953125,295.8327331542969,297.56787109375,297.3479919433594,284.8934631347656,1.0,0.5085568428039551,0.6213032603263855,0.6213032603263855,1.0,1.0,-2.6293649673461914,1.1085758209228516,1.5207891464233398,0.5154415369033813,0.8567600846290588,0.8567600846290588,0.0,129.6859893798828,148.0,59758.296875,0.0,1614.2508544921875,1.0,279.4572448730469,283.4023132324219,298.8500061035156,302.743896484375,293.1499938964844,293.1499938964844,279.75,40400.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306341767311096,1.0,0.0,0.0,3.6174280643463135,3.617452621459961,8.731585126042773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.6865234375,0.0,1529.8631591796875,1895.4371337890625,0.0,2754.349853515625,0.9022890329360962,1.0,0.0,3.0,1.0,0.0
18004260,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8374946117401123,0.3580036461353302,0.3239190280437469,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8400036096572876,0.3617152273654938,0.3443646728992462,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8444695472717285,0.3677476942539215,0.25864377617836,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8109375238418579,0.3228486180305481,0.3078478276729584,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7095514535903931,0.213205799460411,0.971379816532135,285.0299987792969,284.95001220703125,297.9426574707031,295.87957763671875,297.5966491699219,297.3443908691406,285.0292053222656,1.0,0.5141503810882568,0.6193919777870178,0.6193919777870178,1.0,1.0,-2.64856505393982,1.1157780885696411,1.5327869653701782,0.5185834169387817,0.9812918305397034,0.9812918305397034,0.0,135.51344299316406,136.0,59680.73046875,0.0,1667.660400390625,1.0,279.742431640625,283.540283203125,298.85528564453125,302.6610107421875,293.1499938964844,293.1499938964844,279.45001220703125,32906.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216429948806763,1.0,0.0,0.0,3.7569408416748047,3.756965398788452,9.418072295375168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.033203125,0.0,1631.60986328125,1895.4371337890625,0.0,2670.797119140625,0.9272862076759338,1.0,0.0,3.0,1.0,0.0
18004320,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8374946117401123,0.3580036461353302,0.3239190280437469,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8400036096572876,0.3617152273654938,0.3443646728992462,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8444695472717285,0.3677476942539215,0.25864377617836,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8109375238418579,0.3228486180305481,0.3078478276729584,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7095514535903931,0.213205799460411,0.971379816532135,285.0299987792969,284.95001220703125,297.9426574707031,295.87957763671875,297.5966491699219,297.3443908691406,285.0292053222656,1.0,0.5141503810882568,0.6193919777870178,0.6193919777870178,1.0,1.0,-2.64856505393982,1.1157780885696411,1.5327869653701782,0.5185834169387817,0.9812918305397034,0.9812918305397034,0.0,135.51344299316406,136.0,59680.73046875,0.0,1667.660400390625,1.0,279.742431640625,283.540283203125,298.85528564453125,302.6610107421875,293.1499938964844,293.1499938964844,279.45001220703125,32906.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216429948806763,1.0,0.0,0.0,3.7569408416748047,3.756965398788452,9.418072295375168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.033203125,0.0,1631.60986328125,1895.4371337890625,0.0,2670.797119140625,0.9272862076759338,1.0,0.0,3.0,1.0,0.0
18004380,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8411272168159485,0.3589250445365906,0.3249658048152923,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8445417881011963,0.3639428913593292,0.3466076254844665,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8485357165336609,0.3692286312580108,0.2598112225532532,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8154692053794861,0.3249276280403137,0.3099320828914642,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7135207056999207,0.2144373208284378,0.977216362953186,284.9084167480469,284.95001220703125,298.0185852050781,295.9282531738281,297.62335205078125,297.3356018066406,284.9116516113281,1.0,0.5148671269416809,0.6174806952476501,0.6174806952476501,1.0,1.0,-2.6634483337402344,1.1209264993667605,1.542521834373474,0.5208098292350769,0.8867979049682617,0.8867979049682617,0.0,134.1810760498047,124.0,60783.8359375,0.0,1682.9921875,1.0,279.45672607421875,283.4013366699219,298.9492492675781,302.8983459472656,293.1499938964844,293.1499938964844,279.75,38069.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829766035079956,1.0,0.0,0.0,3.6805579662323,3.6805827617645264,9.039005135491608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.4091796875,0.0,1583.04443359375,1895.4371337890625,0.0,2746.267578125,0.9139095544815063,1.0,0.0,3.0,1.0,0.0
18004440,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8411272168159485,0.3589250445365906,0.3249658048152923,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8445417881011963,0.3639428913593292,0.3466076254844665,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8485357165336609,0.3692286312580108,0.2598112225532532,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8154692053794861,0.3249276280403137,0.3099320828914642,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7135207056999207,0.2144373208284378,0.977216362953186,284.9084167480469,284.95001220703125,298.0185852050781,295.9282531738281,297.62335205078125,297.3356018066406,284.9116516113281,1.0,0.5148671269416809,0.6174806952476501,0.6174806952476501,1.0,1.0,-2.6634483337402344,1.1209264993667605,1.542521834373474,0.5208098292350769,0.8867979049682617,0.8867979049682617,0.0,134.1810760498047,124.0,60783.8359375,0.0,1682.9921875,1.0,279.45672607421875,283.4013366699219,298.9492492675781,302.8983459472656,293.1499938964844,293.1499938964844,279.75,38069.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829766035079956,1.0,0.0,0.0,3.6805579662323,3.6805827617645264,9.039005135491608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.4091796875,0.0,1583.04443359375,1895.4371337890625,0.0,2746.267578125,0.9139095544815063,1.0,0.0,3.0,1.0,0.0
18004500,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8455173969268799,0.3597893714904785,0.3253777027130127,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8494153618812561,0.3652960956096649,0.3475954830646515,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8532016277313232,0.3702597320079803,0.2602914273738861,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8201372027397156,0.3261767029762268,0.310842365026474,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7175952196121216,0.2151797413825988,0.9795353412628174,285.0436706542969,284.95001220703125,298.05743408203125,295.9532165527344,297.638427734375,297.33355712890625,285.0489807128906,1.0,0.5139671564102173,0.6165250539779663,0.6165250539779663,1.0,1.0,-2.669584035873413,1.1229004859924316,1.546683430671692,0.5215180516242981,0.9845768213272096,0.9845768213272096,0.0,131.78089904785156,124.0,60241.1640625,0.0,1680.934326171875,1.0,279.7030944824219,283.546630859375,298.9226989746094,302.7250671386719,293.1499938964844,293.1499938964844,279.75,33592.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238838911056519,1.0,0.0,0.0,3.7383065223693848,3.738331079483032,9.324877510152874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.34375,0.0,1615.20166015625,1895.4371337890625,0.0,2691.587890625,0.9252071380615234,1.0,0.0,3.0,1.0,0.0
