time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004560,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8524398803710938,0.360882967710495,0.3261632025241852,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8567588329315186,0.3668281733989715,0.3488391041755676,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8604009747505188,0.3714958727359772,0.2610007226467132,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8269655704498291,0.3275894224643707,0.3119779229164123,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7235023379325867,0.2160504162311554,0.9825358390808104,285.0448608398437,284.95001220703125,298.0968017578125,295.978515625,297.6549377441406,297.3335876464844,285.0437927246094,1.0,0.5126105546951294,0.6156229972839355,0.6156229972839355,1.0,1.0,-2.6778430938720703,1.1258827447891235,1.5519603490829468,0.522773027420044,1.0,1.0,0.0,128.2520751953125,112.0,60603.6953125,0.0,1676.7752685546875,1.0,279.7433166503906,283.5380249023437,298.9598693847656,302.826416015625,293.1499938964844,293.1499938964844,279.45001220703125,32803.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223735690116882,1.0,0.0,0.0,3.818261384963989,3.818286418914795,9.728022405397496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.4609375,0.0,1703.5257568359375,1895.4371337890625,0.0,2677.572998046875,0.9407041668891908,1.0,0.0,3.0,1.0,0.0
18004620,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8689382672309875,0.3618028163909912,0.3269829452037811,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.874403178691864,0.3690174520015716,0.350803017616272,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8776546120643616,0.3729270994663238,0.2619571387767792,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8429939150810242,0.3296253383159637,0.3137775361537933,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.737092137336731,0.217256873846054,0.9870772361755372,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.68389892578125,297.3258361816406,284.90460205078125,1.0,0.5086233019828796,0.6138189435005188,0.6138189435005188,1.0,1.0,-2.6899657249450684,1.129791498184204,1.5601742267608645,0.524320125579834,0.9079529643058776,0.9079529643058776,0.0,120.12838745117188,100.0,61811.46484375,0.0,1657.0980224609375,1.0,279.4568176269531,283.377197265625,299.0530090332031,303.06890869140625,293.1499938964844,293.1499938964844,279.1499938964844,37636.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308426737785339,1.0,0.0,0.0,3.766252040863037,3.766277551651001,9.464812933401844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.5625,0.0,1679.02783203125,1895.4371337890625,0.0,2756.29150390625,0.9324770569801332,1.0,0.0,3.0,1.0,0.0
18004680,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8689382672309875,0.3618028163909912,0.3269829452037811,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.874403178691864,0.3690174520015716,0.350803017616272,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8776546120643616,0.3729270994663238,0.2619571387767792,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8429939150810242,0.3296253383159637,0.3137775361537933,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.737092137336731,0.217256873846054,0.9870772361755372,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.68389892578125,297.3258361816406,284.90460205078125,1.0,0.5086233019828796,0.6138189435005188,0.6138189435005188,1.0,1.0,-2.6899657249450684,1.129791498184204,1.5601742267608645,0.524320125579834,0.9079529643058776,0.9079529643058776,0.0,120.12838745117188,100.0,61811.46484375,0.0,1657.0980224609375,1.0,279.4568176269531,283.377197265625,299.0530090332031,303.06890869140625,293.1499938964844,293.1499938964844,279.1499938964844,37636.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308426737785339,1.0,0.0,0.0,3.766252040863037,3.766277551651001,9.464812933401844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.5625,0.0,1679.02783203125,1895.4371337890625,0.0,2756.29150390625,0.9324770569801332,1.0,0.0,3.0,1.0,0.0
18004740,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8902327418327332,0.3626190423965454,0.3272519409656524,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.896964967250824,0.3710165023803711,0.3522566854953766,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8996947407722473,0.3741572201251983,0.2624862492084503,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8636574149131775,0.3314682841300964,0.3150955438613891,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7543651461601257,0.2182691395282745,0.9897547364234924,284.89532470703125,284.95001220703125,298.2590026855469,296.0827331542969,297.7128601074219,297.3169860839844,284.8979187011719,1.0,0.5032874345779419,0.612014889717102,0.612014889717102,1.0,1.0,-2.6974730491638184,1.1315792798995972,1.5658937692642212,0.5245875120162964,0.8425476551055908,0.8425476551055908,0.0,110.8341827392578,88.0,62195.828125,0.0,1625.211669921875,1.0,279.15789794921875,283.3513488769531,299.08856201171875,303.1402587890625,293.1499938964844,293.1499938964844,279.45001220703125,40417.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345525860786438,1.0,0.0,0.0,3.5438568592071533,3.5438807010650635,8.38003131775622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.8017578125,0.0,1450.3482666015625,1895.4371337890625,0.0,2790.864990234375,0.8861369490623474,1.0,0.0,3.0,1.0,0.0
18004800,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8902327418327332,0.3626190423965454,0.3272519409656524,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.896964967250824,0.3710165023803711,0.3522566854953766,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8996947407722473,0.3741572201251983,0.2624862492084503,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8636574149131775,0.3314682841300964,0.3150955438613891,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7543651461601257,0.2182691395282745,0.9897547364234924,284.89532470703125,284.95001220703125,298.2590026855469,296.0827331542969,297.7128601074219,297.3169860839844,284.8979187011719,1.0,0.5032874345779419,0.612014889717102,0.612014889717102,1.0,1.0,-2.6974730491638184,1.1315792798995972,1.5658937692642212,0.5245875120162964,0.8425476551055908,0.8425476551055908,0.0,110.8341827392578,88.0,62195.828125,0.0,1625.211669921875,1.0,279.15789794921875,283.3513488769531,299.08856201171875,303.1402587890625,293.1499938964844,293.1499938964844,279.45001220703125,40417.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345525860786438,1.0,0.0,0.0,3.5438568592071533,3.5438807010650635,8.38003131775622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.8017578125,0.0,1450.3482666015625,1895.4371337890625,0.0,2790.864990234375,0.8861369490623474,1.0,0.0,3.0,1.0,0.0
18004860,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9247857928276062,0.3648355901241302,0.3285494446754455,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9334893226623536,0.3740017116069793,0.3544043600559234,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9360671639442444,0.3765408396720886,0.2636331617832184,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8956796526908875,0.3341950178146362,0.3170204758644104,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7814708948135376,0.2198968082666397,0.9942086338996888,285.0147705078125,284.95001220703125,298.3424377441406,296.1361999511719,297.7481994628906,297.31805419921875,285.0142517089844,1.0,0.4975057244300842,0.6102732419967651,0.6102732419967651,1.0,1.0,-2.7106499671936035,1.1360150575637815,1.5746349096298218,0.5260540843009949,0.9494075775146484,0.9494075775146484,0.0,99.71237182617188,76.0,62066.55078125,0.0,1592.7821044921875,1.0,279.4416809082031,283.47283935546875,299.1082763671875,303.0678100585937,293.1499938964844,293.1499938964844,279.1499938964844,33191.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825000524520874,1.0,0.0,0.0,3.6801528930664062,3.680176734924317,9.037015615831478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.3818359375,0.0,1545.7901611328125,1895.4371337890625,0.0,2701.95654296875,0.9098650813102722,1.0,0.0,3.0,1.0,0.0
18004920,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9247857928276062,0.3648355901241302,0.3285494446754455,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9334893226623536,0.3740017116069793,0.3544043600559234,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9360671639442444,0.3765408396720886,0.2636331617832184,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8956796526908875,0.3341950178146362,0.3170204758644104,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7814708948135376,0.2198968082666397,0.9942086338996888,285.0147705078125,284.95001220703125,298.3424377441406,296.1361999511719,297.7481994628906,297.31805419921875,285.0142517089844,1.0,0.4975057244300842,0.6102732419967651,0.6102732419967651,1.0,1.0,-2.7106499671936035,1.1360150575637815,1.5746349096298218,0.5260540843009949,0.9494075775146484,0.9494075775146484,0.0,99.71237182617188,76.0,62066.55078125,0.0,1592.7821044921875,1.0,279.4416809082031,283.47283935546875,299.1082763671875,303.0678100585937,293.1499938964844,293.1499938964844,279.1499938964844,33191.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825000524520874,1.0,0.0,0.0,3.6801528930664062,3.680176734924317,9.037015615831478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.3818359375,0.0,1545.7901611328125,1895.4371337890625,0.0,2701.95654296875,0.9098650813102722,1.0,0.0,3.0,1.0,0.0
18004980,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9696651697158812,0.3659806251525879,0.3294088542461395,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.977878212928772,0.3762830197811126,0.3562979102134704,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.97942054271698,0.3780733346939087,0.2645396888256073,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.940818190574646,0.3362879753112793,0.3187214732170105,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8166583776473999,0.2211201339960098,0.9981512427330016,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,297.7802429199219,297.3127746582031,284.9197082519531,1.0,0.4914068877696991,0.608531653881073,0.608531653881073,1.0,1.0,-2.7218363285064697,1.1394983530044556,1.5823380947113037,0.5270934700965881,0.8682547807693481,0.8682547807693481,0.0,88.57536315917969,94.0,63024.65234375,0.0,1557.111572265625,1.0,279.1573791503906,283.3573303222656,299.2051086425781,303.29913330078125,293.1499938964844,293.1499938964844,279.45001220703125,38143.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317779898643494,1.0,0.0,0.0,3.585324287414551,3.585348129272461,8.577291623623751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.6552734375,0.0,1478.1475830078125,1895.4371337890625,0.0,2765.0029296875,0.893017053604126,1.0,0.0,3.0,1.0,0.0
18005040,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9696651697158812,0.3659806251525879,0.3294088542461395,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.977878212928772,0.3762830197811126,0.3562979102134704,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.97942054271698,0.3780733346939087,0.2645396888256073,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.940818190574646,0.3362879753112793,0.3187214732170105,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8166583776473999,0.2211201339960098,0.9981512427330016,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,297.7802429199219,297.3127746582031,284.9197082519531,1.0,0.4914068877696991,0.608531653881073,0.608531653881073,1.0,1.0,-2.7218363285064697,1.1394983530044556,1.5823380947113037,0.5270934700965881,0.8682547807693481,0.8682547807693481,0.0,88.57536315917969,94.0,63024.65234375,0.0,1557.111572265625,1.0,279.1573791503906,283.3573303222656,299.2051086425781,303.29913330078125,293.1499938964844,293.1499938964844,279.45001220703125,38143.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317779898643494,1.0,0.0,0.0,3.585324287414551,3.585348129272461,8.577291623623751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.6552734375,0.0,1478.1475830078125,1895.4371337890625,0.0,2765.0029296875,0.893017053604126,1.0,0.0,3.0,1.0,0.0
18005100,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9757018089294434,0.3669388592243194,0.3299762010574341,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9838954210281372,0.3776623606681824,0.35737344622612,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9850878715515136,0.3791215121746063,0.265082836151123,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9482406377792358,0.3375410735607147,0.3196979165077209,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8219003081321716,0.2218527793884277,1.0007121562957764,285.0418701171875,284.95001220703125,298.46978759765625,296.2174072265625,297.7976379394531,297.3121643066406,285.0460510253906,1.0,0.4921400845050812,0.6076608300209045,0.6076608300209045,1.0,1.0,-2.728705406188965,1.1418367624282837,1.5868686437606812,0.5277525782585144,0.9603315591812134,0.9603315591812134,0.0,87.41178894042969,94.0,62572.61328125,0.0,1561.4620361328125,1.0,279.40093994140625,283.4908142089844,299.1850891113281,303.134521484375,293.1499938964844,293.1499938964844,279.45001220703125,33375.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259326219558716,1.0,0.0,0.0,3.650726318359375,3.650749921798706,8.893072163118632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.1083984375,0.0,1514.33544921875,1895.4371337890625,0.0,2710.615966796875,0.9054471850395204,1.0,0.0,3.0,1.0,0.0
18005160,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9734954833984376,0.3680401444435119,0.330979436635971,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9821060299873352,0.3791535198688507,0.3587924242019653,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.983080267906189,0.3802958726882934,0.2659109830856323,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9460356831550598,0.3388939201831817,0.3209896683692932,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8202101588249207,0.2226573228836059,1.0044103860855105,285.0338439941406,284.95001220703125,298.5126953125,296.24462890625,297.8158264160156,297.3128356933594,285.0321044921875,1.0,0.4944691359996795,0.6067491173744202,0.6067491173744202,1.0,1.0,-2.73860502243042,1.1455061435699463,1.5930989980697632,0.5291224122047424,0.9856319427490234,0.9856319427490234,0.0,88.56562805175781,112.0,63034.73046875,0.0,1580.9718017578125,1.0,279.4426574707031,283.47320556640625,299.2262268066406,303.245849609375,293.1499938964844,293.1499938964844,279.1499938964844,32327.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245591521263123,1.0,0.0,0.0,3.74027943611145,3.74030351638794,9.334721653431188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.0146484375,0.0,1607.786865234375,1895.4371337890625,0.0,2697.857177734375,0.9229421615600586,1.0,0.0,3.0,1.0,0.0
18005220,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.946505069732666,0.3688815534114837,0.3323387503623962,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9575119614601136,0.3811764717102051,0.3612399697303772,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9579996466636658,0.3815191686153412,0.2671948075294494,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9179462194442748,0.3407184183597564,0.3232342004776001,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7992337942123413,0.2236245721578598,1.0109796524047852,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.8472900390625,297.3055725097656,284.9128723144531,1.0,0.5023092031478882,0.604925811290741,0.604925811290741,1.0,1.0,-2.755321264266968,1.1513795852661133,1.6039416790008545,0.5312345623970032,0.8903456330299377,0.8903456330299377,0.0,96.49718475341795,130.0,64244.76953125,0.0,1642.315673828125,1.0,279.15679931640625,283.33056640625,299.32086181640625,303.4931030273437,293.1499938964844,293.1499938964844,279.45001220703125,37647.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326906561851501,1.0,0.0,0.0,3.6769747734069824,3.67699933052063,9.021413802656753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.3896484375,0.0,1575.802001953125,1895.4371337890625,0.0,2773.50732421875,0.9127843379974364,1.0,0.0,3.0,1.0,0.0
18005280,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.946505069732666,0.3688815534114837,0.3323387503623962,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9575119614601136,0.3811764717102051,0.3612399697303772,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9579996466636658,0.3815191686153412,0.2671948075294494,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9179462194442748,0.3407184183597564,0.3232342004776001,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7992337942123413,0.2236245721578598,1.0109796524047852,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.8472900390625,297.3055725097656,284.9128723144531,1.0,0.5023092031478882,0.604925811290741,0.604925811290741,1.0,1.0,-2.755321264266968,1.1513795852661133,1.6039416790008545,0.5312345623970032,0.8903456330299377,0.8903456330299377,0.0,96.49718475341795,130.0,64244.76953125,0.0,1642.315673828125,1.0,279.15679931640625,283.33056640625,299.32086181640625,303.4931030273437,293.1499938964844,293.1499938964844,279.45001220703125,37647.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326906561851501,1.0,0.0,0.0,3.6769747734069824,3.67699933052063,9.021413802656753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.3896484375,0.0,1575.802001953125,1895.4371337890625,0.0,2773.50732421875,0.9127843379974364,1.0,0.0,3.0,1.0,0.0
18005340,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9098632335662842,0.3706674575805664,0.3340648710727691,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9216871857643129,0.3837846517562866,0.3639287948608398,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9215301275253296,0.383443146944046,0.2686785161495209,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8858223557472229,0.3430392742156982,0.3256798088550567,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7720931768417358,0.2248430401086807,1.0180033445358276,285.0430908203125,284.95001220703125,298.6855773925781,296.3534240722656,297.8821105957031,297.3038024902344,285.0420837402344,1.0,0.5129021406173706,0.603102445602417,0.603102445602417,1.0,1.0,-2.77378249168396,1.1580308675765991,1.6157515048980713,0.5335750579833984,1.0,1.0,0.0,108.45653533935548,148.0,64167.859375,0.0,1726.039794921875,1.0,279.4435119628906,283.4634704589844,299.33807373046875,303.4331359863281,293.1499938964844,293.1499938964844,279.1499938964844,32785.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260862827301025,1.0,0.0,0.0,3.816274642944336,3.8162996768951416,9.717902003103518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.42578125,0.0,1700.996826171875,1895.4371337890625,0.0,2712.043701171875,0.940115749835968,1.0,0.0,3.0,1.0,0.0
18005400,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9098632335662842,0.3706674575805664,0.3340648710727691,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9216871857643129,0.3837846517562866,0.3639287948608398,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9215301275253296,0.383443146944046,0.2686785161495209,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8858223557472229,0.3430392742156982,0.3256798088550567,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7720931768417358,0.2248430401086807,1.0180033445358276,285.0430908203125,284.95001220703125,298.6855773925781,296.3534240722656,297.8821105957031,297.3038024902344,285.0420837402344,1.0,0.5129021406173706,0.603102445602417,0.603102445602417,1.0,1.0,-2.77378249168396,1.1580308675765991,1.6157515048980713,0.5335750579833984,1.0,1.0,0.0,108.45653533935548,148.0,64167.859375,0.0,1726.039794921875,1.0,279.4435119628906,283.4634704589844,299.33807373046875,303.4331359863281,293.1499938964844,293.1499938964844,279.1499938964844,32785.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260862827301025,1.0,0.0,0.0,3.816274642944336,3.8162996768951416,9.717902003103518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.42578125,0.0,1700.996826171875,1895.4371337890625,0.0,2712.043701171875,0.940115749835968,1.0,0.0,3.0,1.0,0.0
18005460,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8771310448646545,0.3713054955005646,0.335518479347229,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881231546401978,0.3855896294116974,0.3664576411247253,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8873860836029053,0.3844289779663086,0.2700090706348419,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556468486785889,0.3446198105812073,0.32797971367836,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462425827980042,0.2255216240882873,1.0246118307113647,284.9071044921875,284.95001220703125,298.7723693847656,296.4073486328125,297.9127502441406,297.29522705078125,284.9093017578125,1.0,0.5250219106674194,0.6010690331459045,0.6010690331459045,1.0,1.0,-2.790881633758545,1.163782000541687,1.6270995140075684,0.5355476140975952,0.9135144352912904,0.9135144352912904,0.0,123.4450912475586,166.0,65506.859375,0.0,1823.1578369140625,1.0,279.15704345703125,283.3059997558594,299.4297790527344,303.6839599609375,293.1499938964844,293.1499938964844,278.8500061035156,37348.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342922329902649,1.0,0.0,0.0,3.7724146842956543,3.772440195083618,9.495812491877588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.685546875,0.0,1684.0999755859375,1895.4371337890625,0.0,2788.43701171875,0.9336012601852416,1.0,0.0,3.0,1.0,0.0
18005520,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8771310448646545,0.3713054955005646,0.335518479347229,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881231546401978,0.3855896294116974,0.3664576411247253,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8873860836029053,0.3844289779663086,0.2700090706348419,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556468486785889,0.3446198105812073,0.32797971367836,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462425827980042,0.2255216240882873,1.0246118307113647,284.9071044921875,284.95001220703125,298.7723693847656,296.4073486328125,297.9127502441406,297.29522705078125,284.9093017578125,1.0,0.5250219106674194,0.6010690331459045,0.6010690331459045,1.0,1.0,-2.790881633758545,1.163782000541687,1.6270995140075684,0.5355476140975952,0.9135144352912904,0.9135144352912904,0.0,123.4450912475586,166.0,65506.859375,0.0,1823.1578369140625,1.0,279.15704345703125,283.3059997558594,299.4297790527344,303.6839599609375,293.1499938964844,293.1499938964844,278.8500061035156,37348.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342922329902649,1.0,0.0,0.0,3.7724146842956543,3.772440195083618,9.495812491877588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.685546875,0.0,1684.0999755859375,1895.4371337890625,0.0,2788.43701171875,0.9336012601852416,1.0,0.0,3.0,1.0,0.0
18005580,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.848744809627533,0.3717348873615265,0.3364386856555938,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8596941828727722,0.3871382772922516,0.3685286045074463,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8584006428718567,0.3851428031921386,0.2709501683712005,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8298454284667969,0.3459320068359375,0.3298410773277282,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7239915728569031,0.22590933740139,1.0294673442840576,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.9421691894531,297.284912109375,284.9015197753906,1.0,0.5375767350196838,0.5990356206893921,0.5990356206893921,1.0,1.0,-2.8036792278289795,1.1675326824188232,1.6361465454101562,0.5364166498184204,0.850845992565155,0.850845992565155,0.0,140.3504638671875,169.0,66027.0,0.0,1923.79833984375,1.0,278.8577880859375,283.27496337890625,299.46734619140625,303.76715087890625,293.1499938964844,293.1499938964844,279.1499938964844,39914.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380168080329895,1.0,0.0,0.0,3.571800947189331,3.571824789047241,8.512708973285044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.517578125,0.0,1476.554443359375,1895.4371337890625,0.0,2823.192138671875,0.891795814037323,1.0,0.0,3.0,1.0,0.0
18005640,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.848744809627533,0.3717348873615265,0.3364386856555938,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8596941828727722,0.3871382772922516,0.3685286045074463,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8584006428718567,0.3851428031921386,0.2709501683712005,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8298454284667969,0.3459320068359375,0.3298410773277282,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7239915728569031,0.22590933740139,1.0294673442840576,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.9421691894531,297.284912109375,284.9015197753906,1.0,0.5375767350196838,0.5990356206893921,0.5990356206893921,1.0,1.0,-2.8036792278289795,1.1675326824188232,1.6361465454101562,0.5364166498184204,0.850845992565155,0.850845992565155,0.0,140.3504638671875,169.0,66027.0,0.0,1923.79833984375,1.0,278.8577880859375,283.27496337890625,299.46734619140625,303.76715087890625,293.1499938964844,293.1499938964844,279.1499938964844,39914.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380168080329895,1.0,0.0,0.0,3.571800947189331,3.571824789047241,8.512708973285044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.517578125,0.0,1476.554443359375,1895.4371337890625,0.0,2823.192138671875,0.891795814037323,1.0,0.0,3.0,1.0,0.0
18005700,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8407790064811707,0.3725742697715759,0.3371535837650299,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8517100811004639,0.3883325755596161,0.3696948587894439,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8501918911933899,0.3859938085079193,0.2715504765510559,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8224905133247375,0.3469587564468384,0.3308701515197754,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7173284888267517,0.2263362854719162,1.0319360494613647,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.9591979980469,297.28387451171875,285.0312805175781,1.0,0.542100191116333,0.5980188846588135,0.5980188846588135,1.0,1.0,-2.8108625411987305,1.169750452041626,1.641111969947815,0.5369974374771118,0.9406899213790894,0.9406899213790894,0.0,146.44444274902344,169.0,65547.8046875,0.0,1964.4110107421875,1.0,279.09991455078125,283.4117126464844,299.4472351074219,303.5919494628906,293.1499938964844,293.1499938964844,279.1499938964844,34197.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314029574394226,1.0,0.0,0.0,3.628637552261353,3.628660917282105,8.785782483755611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.970703125,0.0,1496.1229248046875,1895.4371337890625,0.0,2761.509765625,0.9012325406074524,1.0,0.0,3.0,1.0,0.0
18005760,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8357550501823425,0.3735427856445312,0.3381760418415069,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8466926217079163,0.3896398246288299,0.3710789978504181,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8449804186820984,0.3869708776473999,0.2723440825939178,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8177502751350403,0.348090797662735,0.3320900797843933,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7128500938415527,0.2268531769514084,1.0349615812301636,285.0188903808594,284.95001220703125,298.9452209472656,296.51300048828125,297.97705078125,297.2843322753906,285.0176086425781,1.0,0.5460750460624695,0.597006618976593,0.597006618976593,1.0,1.0,-2.819809913635254,1.1727601289749146,1.6470497846603394,0.5379829406738281,0.9598567485809326,0.9598567485809326,0.0,151.05929565429688,157.0,65946.5859375,0.0,2000.967041015625,1.0,279.1424865722656,283.3959655761719,299.48895263671875,303.70001220703125,293.1499938964844,293.1499938964844,278.8500061035156,33036.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295803070068359,1.0,0.0,0.0,3.707130908966065,3.7071549892425537,9.16999624678283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.625,0.0,1575.14404296875,1895.4371337890625,0.0,2744.539306640625,0.9159250855445862,1.0,0.0,3.0,1.0,0.0
18005820,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349112868309021,0.3742904663085937,0.3391541242599487,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8464365005493164,0.3914184868335724,0.3730038404464721,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8442052006721497,0.3879270851612091,0.2732266187667846,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8174471259117126,0.3495839536190033,0.3337369859218597,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7121283411979675,0.2273770570755005,1.0381640195846558,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.0076599121094,297.2774658203125,284.9183349609375,1.0,0.547901451587677,0.5949819684028625,0.5949819684028625,1.0,1.0,-2.830199241638184,1.1752995252609253,1.6548997163772583,0.5384566783905029,0.8756659030914307,0.8756659030914307,0.0,152.6763916015625,145.0,66906.828125,0.0,2025.62841796875,1.0,278.857177734375,283.2747497558594,299.5788879394531,303.9295349121094,293.1499938964844,293.1499938964844,279.1499938964844,37988.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361831307411194,1.0,0.0,0.0,3.6189489364624015,3.618973016738892,8.738928727325401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.201171875,0.0,1513.645751953125,1895.4371337890625,0.0,2806.07568359375,0.9003040790557861,1.0,0.0,3.0,1.0,0.0
18005880,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349112868309021,0.3742904663085937,0.3391541242599487,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8464365005493164,0.3914184868335724,0.3730038404464721,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8442052006721497,0.3879270851612091,0.2732266187667846,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8174471259117126,0.3495839536190033,0.3337369859218597,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7121283411979675,0.2273770570755005,1.0381640195846558,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.0076599121094,297.2774658203125,284.9183349609375,1.0,0.547901451587677,0.5949819684028625,0.5949819684028625,1.0,1.0,-2.830199241638184,1.1752995252609253,1.6548997163772583,0.5384566783905029,0.8756659030914307,0.8756659030914307,0.0,152.6763916015625,145.0,66906.828125,0.0,2025.62841796875,1.0,278.857177734375,283.2747497558594,299.5788879394531,303.9295349121094,293.1499938964844,293.1499938964844,279.1499938964844,37988.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361831307411194,1.0,0.0,0.0,3.6189489364624015,3.618973016738892,8.738928727325401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.201171875,0.0,1513.645751953125,1895.4371337890625,0.0,2806.07568359375,0.9003040790557861,1.0,0.0,3.0,1.0,0.0
18005940,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8424450159072876,0.3761687576770782,0.3403455317020416,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547419309616089,0.3939254879951477,0.3749479055404663,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8519060015678406,0.3896624445915222,0.2741143703460693,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8251093626022339,0.3516741394996643,0.3353239595890045,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7185630202293396,0.2283158153295517,1.0407894849777222,285.0251159667969,284.95001220703125,299.1153564453125,296.6141357421875,298.0420837402344,297.2779235839844,285.0230407714844,1.0,0.5461540222167969,0.5929573774337769,0.5929573774337769,1.0,1.0,-2.840092182159424,1.1775918006896973,1.662500262260437,0.5386593341827393,0.985184609889984,0.985184609889984,0.0,148.1449432373047,133.0,66750.9375,0.0,2019.87158203125,1.0,279.1430969238281,283.38653564453125,299.5969543457031,303.8646545410156,293.1499938964844,293.1499938964844,278.8500061035156,32656.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293747305870056,1.0,0.0,0.0,3.7621819972991934,3.762206315994263,9.4443669240718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.943359375,0.0,1635.8106689453125,1895.4371337890625,0.0,2742.62548828125,0.9279513359069824,1.0,0.0,3.0,1.0,0.0
18006000,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8424450159072876,0.3761687576770782,0.3403455317020416,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547419309616089,0.3939254879951477,0.3749479055404663,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8519060015678406,0.3896624445915222,0.2741143703460693,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8251093626022339,0.3516741394996643,0.3353239595890045,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7185630202293396,0.2283158153295517,1.0407894849777222,285.0251159667969,284.95001220703125,299.1153564453125,296.6141357421875,298.0420837402344,297.2779235839844,285.0230407714844,1.0,0.5461540222167969,0.5929573774337769,0.5929573774337769,1.0,1.0,-2.840092182159424,1.1775918006896973,1.662500262260437,0.5386593341827393,0.985184609889984,0.985184609889984,0.0,148.1449432373047,133.0,66750.9375,0.0,2019.87158203125,1.0,279.1430969238281,283.38653564453125,299.5969543457031,303.8646545410156,293.1499938964844,293.1499938964844,278.8500061035156,32656.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293747305870056,1.0,0.0,0.0,3.7621819972991934,3.762206315994263,9.4443669240718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.943359375,0.0,1635.8106689453125,1895.4371337890625,0.0,2742.62548828125,0.9279513359069824,1.0,0.0,3.0,1.0,0.0
18006060,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8543943166732788,0.3770378530025482,0.3411177098751068,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8677976131439209,0.3957303464412689,0.3765588700771332,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.864205539226532,0.3905305862426758,0.2746860682964325,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368338346481323,0.3531015813350677,0.3365687429904938,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7283015847206116,0.2288475632667541,1.042396903038025,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.0718688964844,297.2717590332031,284.90753173828125,1.0,0.5423033833503723,0.5909684896469116,0.5909684896469116,1.0,1.0,-2.8470799922943115,1.178547501564026,1.6685324907302856,0.5383290648460388,0.8868919014930725,0.8868919014930725,0.0,140.80096435546875,121.0,67699.3125,0.0,1995.650146484375,1.0,278.85675048828125,283.25054931640625,299.6791076660156,304.0856018066406,293.1499938964844,293.1499938964844,279.1499938964844,38025.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836326003074646,1.0,0.0,0.0,3.6808831691741934,3.680907726287842,9.040601867127408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.9306640625,0.0,1583.08154296875,1895.4371337890625,0.0,2807.4091796875,0.9139586091041564,1.0,0.0,3.0,1.0,0.0
18006120,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8543943166732788,0.3770378530025482,0.3411177098751068,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8677976131439209,0.3957303464412689,0.3765588700771332,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.864205539226532,0.3905305862426758,0.2746860682964325,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368338346481323,0.3531015813350677,0.3365687429904938,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7283015847206116,0.2288475632667541,1.042396903038025,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.0718688964844,297.2717590332031,284.90753173828125,1.0,0.5423033833503723,0.5909684896469116,0.5909684896469116,1.0,1.0,-2.8470799922943115,1.178547501564026,1.6685324907302856,0.5383290648460388,0.8868919014930725,0.8868919014930725,0.0,140.80096435546875,121.0,67699.3125,0.0,1995.650146484375,1.0,278.85675048828125,283.25054931640625,299.6791076660156,304.0856018066406,293.1499938964844,293.1499938964844,279.1499938964844,38025.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836326003074646,1.0,0.0,0.0,3.6808831691741934,3.680907726287842,9.040601867127408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.9306640625,0.0,1583.08154296875,1895.4371337890625,0.0,2807.4091796875,0.9139586091041564,1.0,0.0,3.0,1.0,0.0
18006180,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8724865913391113,0.3790318369865417,0.3422133028507232,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8870458006858826,0.3982948660850525,0.378341943025589,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8826377391815186,0.3922576308250427,0.2753984630107879,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.854094922542572,0.3551886677742004,0.3379299342632293,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7423577308654785,0.229818195104599,1.04416823387146,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1055908203125,297.2734375,285.0223083496094,1.0,0.5372300744056702,0.5889796614646912,0.5889796614646912,1.0,1.0,-2.855153799057007,1.17998468875885,1.6751692295074463,0.5380399227142334,0.999705970287323,0.999705970287323,0.0,131.1828155517578,109.0,67429.078125,0.0,1961.99951171875,1.0,279.1435241699219,283.3734130859375,299.6914978027344,304.0062255859375,293.1499938964844,293.1499938964844,278.8500061035156,32881.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294475674629211,1.0,0.0,0.0,3.812307596206665,3.812332630157471,9.697710083855782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.9853515625,0.0,1696.9791259765625,1895.4371337890625,0.0,2743.303466796875,0.939446210861206,1.0,0.0,3.0,1.0,0.0
18006240,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8724865913391113,0.3790318369865417,0.3422133028507232,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8870458006858826,0.3982948660850525,0.378341943025589,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8826377391815186,0.3922576308250427,0.2753984630107879,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.854094922542572,0.3551886677742004,0.3379299342632293,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7423577308654785,0.229818195104599,1.04416823387146,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1055908203125,297.2734375,285.0223083496094,1.0,0.5372300744056702,0.5889796614646912,0.5889796614646912,1.0,1.0,-2.855153799057007,1.17998468875885,1.6751692295074463,0.5380399227142334,0.999705970287323,0.999705970287323,0.0,131.1828155517578,109.0,67429.078125,0.0,1961.99951171875,1.0,279.1435241699219,283.3734130859375,299.6914978027344,304.0062255859375,293.1499938964844,293.1499938964844,278.8500061035156,32881.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294475674629211,1.0,0.0,0.0,3.812307596206665,3.812332630157471,9.697710083855782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.9853515625,0.0,1696.9791259765625,1895.4371337890625,0.0,2743.303466796875,0.939446210861206,1.0,0.0,3.0,1.0,0.0
18006300,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.883721113204956,0.3796131610870361,0.3428049683570862,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8988256454467773,0.3993068337440491,0.3792780041694641,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8940107822418213,0.3927991986274719,0.2757883369922638,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8648665547370911,0.3559900522232055,0.3386494815349579,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7511277794837952,0.2301633656024933,1.045249342918396,284.8803405761719,284.95001220703125,299.3209533691406,296.73126220703125,298.1206359863281,297.2717590332031,284.875,1.0,0.5344681143760681,0.5879852175712585,0.5879852175712585,1.0,1.0,-2.859628200531006,1.180871844291687,1.6787563562393188,0.5380691885948181,0.9061031937599182,0.9061031937599182,0.0,125.95520782470705,109.0,68533.0546875,0.0,1943.7574462890625,1.0,278.8939208984375,283.2087097167969,299.7611694335937,304.2655639648437,293.1499938964844,293.1499938964844,278.8500061035156,36338.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350772261619568,1.0,0.0,0.0,3.803767919540405,3.803793668746948,9.65431240729231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.6982421875,0.0,1713.7095947265625,1895.4371337890625,0.0,2795.75830078125,0.9381291270256042,1.0,0.0,3.0,1.0,0.0
18006360,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8950440883636475,0.3799622058868408,0.3429546654224396,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9111073613166808,0.4001399874687195,0.3798893690109253,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9055294394493104,0.3931315541267395,0.2758966982364654,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8759633898735046,0.3566215634346008,0.3390733599662781,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7601857781410217,0.230380043387413,1.0453985929489136,284.89898681640625,284.95001220703125,299.3607788085937,296.7531433105469,298.1342468261719,297.26806640625,284.90185546875,1.0,0.53144770860672,0.5870296359062195,0.5870296359062195,1.0,1.0,-2.8613648414611816,1.1805613040924072,1.6808035373687744,0.537483274936676,0.8961307406425476,0.8961307406425476,0.0,120.89785766601562,97.0,68376.4453125,0.0,1921.886962890625,1.0,278.8565979003906,283.2327575683594,299.7694091796875,304.2225341796875,293.1499938964844,293.1499938964844,279.1499938964844,38124.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362423777580261,1.0,0.0,0.0,3.732179880142212,3.7322051525115967,9.294337814935716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.103515625,0.0,1642.787353515625,1895.4371337890625,0.0,2806.62841796875,0.9253813028335572,1.0,0.0,3.0,1.0,0.0
