time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006420,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9277297258377076,0.3820101022720337,0.3440265357494354,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9464759230613708,0.4027482867240906,0.3816394209861755,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9396779537200928,0.3948749303817749,0.2765641212463379,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9060214161872864,0.3587219417095184,0.3403731286525726,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.785171389579773,0.2313756346702575,1.0469552278518677,285.0284118652344,284.95001220703125,299.4389038085937,296.795166015625,298.166748046875,297.2706298828125,285.02740478515625,1.0,0.5252318382263184,0.5851185321807861,0.5851185321807861,1.0,1.0,-2.8689842224121094,1.1818125247955322,1.6871716976165771,0.5370721817016602,1.0,1.0,0.0,109.5937728881836,85.0,67993.4140625,0.0,1878.8642578125,1.0,279.1434936523437,283.3672180175781,299.77783203125,304.1325988769531,293.1499938964844,293.1499938964844,278.8500061035156,33371.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293691277503967,1.0,0.0,0.0,3.84855055809021,3.848576068878174,9.882975291475304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.36328125,0.0,1744.7481689453125,1895.4371337890625,0.0,2742.57373046875,0.9478901624679564,1.0,0.0,3.0,1.0,0.0
18006480,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9277297258377076,0.3820101022720337,0.3440265357494354,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9464759230613708,0.4027482867240906,0.3816394209861755,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9396779537200928,0.3948749303817749,0.2765641212463379,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9060214161872864,0.3587219417095184,0.3403731286525726,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.785171389579773,0.2313756346702575,1.0469552278518677,285.0284118652344,284.95001220703125,299.4389038085937,296.795166015625,298.166748046875,297.2706298828125,285.02740478515625,1.0,0.5252318382263184,0.5851185321807861,0.5851185321807861,1.0,1.0,-2.8689842224121094,1.1818125247955322,1.6871716976165771,0.5370721817016602,1.0,1.0,0.0,109.5937728881836,85.0,67993.4140625,0.0,1878.8642578125,1.0,279.1434936523437,283.3672180175781,299.77783203125,304.1325988769531,293.1499938964844,293.1499938964844,278.8500061035156,33371.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293691277503967,1.0,0.0,0.0,3.84855055809021,3.848576068878174,9.882975291475304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.36328125,0.0,1744.7481689453125,1895.4371337890625,0.0,2742.57373046875,0.9478901624679564,1.0,0.0,3.0,1.0,0.0
18006540,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9686712622642516,0.3829751908779144,0.3447772264480591,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9847975373268129,0.404625803232193,0.38318932056427,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9786772727966307,0.3957594335079193,0.2770492136478424,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9480373859405518,0.3601604104042053,0.3414926826953888,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8166881203651428,0.2319562435150146,1.0481181144714355,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1936950683594,297.2657775878906,284.9004211425781,1.0,0.5187760591506958,0.583207368850708,0.583207368850708,1.0,1.0,-2.875083923339844,1.1823220252990725,1.6927618980407717,0.5364300012588501,0.9059552550315856,0.9059552550315856,0.0,98.3360595703125,103.0,68996.4296875,0.0,1833.4173583984373,1.0,278.8568420410156,283.21942138671875,299.8504943847656,304.34576416015625,293.1499938964844,293.1499938964844,278.54998779296875,38014.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360788822174072,1.0,0.0,0.0,3.7779524326324463,3.777978181838989,9.523712378722848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.0390625,0.0,1695.8336181640625,1895.4371337890625,0.0,2805.10302734375,0.935350239276886,1.0,0.0,3.0,1.0,0.0
18006600,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9686712622642516,0.3829751908779144,0.3447772264480591,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9847975373268129,0.404625803232193,0.38318932056427,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9786772727966307,0.3957594335079193,0.2770492136478424,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9480373859405518,0.3601604104042053,0.3414926826953888,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8166881203651428,0.2319562435150146,1.0481181144714355,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1936950683594,297.2657775878906,284.9004211425781,1.0,0.5187760591506958,0.583207368850708,0.583207368850708,1.0,1.0,-2.875083923339844,1.1823220252990725,1.6927618980407717,0.5364300012588501,0.9059552550315856,0.9059552550315856,0.0,98.3360595703125,103.0,68996.4296875,0.0,1833.4173583984373,1.0,278.8568420410156,283.21942138671875,299.8504943847656,304.34576416015625,293.1499938964844,293.1499938964844,278.54998779296875,38014.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360788822174072,1.0,0.0,0.0,3.7779524326324463,3.777978181838989,9.523712378722848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.0390625,0.0,1695.8336181640625,1895.4371337890625,0.0,2805.10302734375,0.935350239276886,1.0,0.0,3.0,1.0,0.0
18006660,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9670841693878174,0.3838382661342621,0.345481127500534,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9840143918991088,0.4063751697540283,0.3848025500774383,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.977114200592041,0.3964934945106506,0.2775303721427917,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.946799337863922,0.3614490330219269,0.3426878154277801,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153519630432129,0.2323769479990005,1.0500571727752686,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.21905517578125,297.260009765625,284.9017028808594,1.0,0.521061360836029,0.5813256502151489,0.5813256502151489,1.0,1.0,-2.882206916809082,1.1833186149597168,1.6988883018493652,0.5358292460441589,0.8483865261077881,0.8483865261077881,0.0,99.2275619506836,121.0,69279.5859375,0.0,1849.1019287109373,1.0,278.55780029296875,283.1986083984375,299.8729553222656,304.39581298828125,293.1499938964844,293.1499938964844,278.8500061035156,39994.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838602602481842,1.0,0.0,0.0,3.56762170791626,3.56764554977417,8.492800134263234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.8427734375,0.0,1472.6483154296875,1895.4371337890625,0.0,2828.661865234375,0.8909749984741211,1.0,0.0,3.0,1.0,0.0
18006720,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9670841693878174,0.3838382661342621,0.345481127500534,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9840143918991088,0.4063751697540283,0.3848025500774383,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.977114200592041,0.3964934945106506,0.2775303721427917,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.946799337863922,0.3614490330219269,0.3426878154277801,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153519630432129,0.2323769479990005,1.0500571727752686,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.21905517578125,297.260009765625,284.9017028808594,1.0,0.521061360836029,0.5813256502151489,0.5813256502151489,1.0,1.0,-2.882206916809082,1.1833186149597168,1.6988883018493652,0.5358292460441589,0.8483865261077881,0.8483865261077881,0.0,99.2275619506836,121.0,69279.5859375,0.0,1849.1019287109373,1.0,278.55780029296875,283.1986083984375,299.8729553222656,304.39581298828125,293.1499938964844,293.1499938964844,278.8500061035156,39994.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838602602481842,1.0,0.0,0.0,3.56762170791626,3.56764554977417,8.492800134263234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.8427734375,0.0,1472.6483154296875,1895.4371337890625,0.0,2828.661865234375,0.8909749984741211,1.0,0.0,3.0,1.0,0.0
18006780,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9446003437042236,0.3859398663043976,0.3474178612232208,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9642385840415956,0.4090204536914825,0.3873972594738006,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.955556869506836,0.3982472121715545,0.2788131237030029,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232030510902404,0.3635268807411194,0.3447679877281189,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7972902655601501,0.2333063781261444,1.0550205707550049,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2489624023437,297.2637634277344,285.0104675292969,1.0,0.5282168984413147,0.5794439315795898,0.5794439315795898,1.0,1.0,-2.897653102874756,1.1880125999450684,1.709640383720398,0.5370231866836548,0.9494118690490724,0.9494118690490724,0.0,106.71294403076172,139.0,69112.046875,0.0,1910.7808837890625,1.0,278.84185791015625,283.314208984375,299.8832702636719,304.311279296875,293.1499938964844,293.1499938964844,278.54998779296875,33429.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307714462280273,1.0,0.0,0.0,3.6934072971344,3.6934313774108887,9.102228091251164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.5478515625,0.0,1562.535888671875,1895.4371337890625,0.0,2755.62841796875,0.9130858778953552,1.0,0.0,3.0,1.0,0.0
18006840,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9446003437042236,0.3859398663043976,0.3474178612232208,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9642385840415956,0.4090204536914825,0.3873972594738006,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.955556869506836,0.3982472121715545,0.2788131237030029,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232030510902404,0.3635268807411194,0.3447679877281189,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7972902655601501,0.2333063781261444,1.0550205707550049,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2489624023437,297.2637634277344,285.0104675292969,1.0,0.5282168984413147,0.5794439315795898,0.5794439315795898,1.0,1.0,-2.897653102874756,1.1880125999450684,1.709640383720398,0.5370231866836548,0.9494118690490724,0.9494118690490724,0.0,106.71294403076172,139.0,69112.046875,0.0,1910.7808837890625,1.0,278.84185791015625,283.314208984375,299.8832702636719,304.311279296875,293.1499938964844,293.1499938964844,278.54998779296875,33429.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307714462280273,1.0,0.0,0.0,3.6934072971344,3.6934313774108887,9.102228091251164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.5478515625,0.0,1562.535888671875,1895.4371337890625,0.0,2755.62841796875,0.9130858778953552,1.0,0.0,3.0,1.0,0.0
18006900,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9279267191886902,0.3864600360393524,0.3483624160289764,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9487402439117432,0.40999236702919,0.3887247145175934,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9391258358955384,0.3987168967723846,0.2794682681560516,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9073127508163452,0.3642496466636657,0.3458430171012878,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7847155928611755,0.2335674464702606,1.057776689529419,284.8857421875,284.95001220703125,299.6924743652344,296.9204406738281,298.2612609863281,297.26202392578125,284.88299560546875,1.0,0.5329607129096985,0.5785030722618103,0.5785030722618103,1.0,1.0,-2.9057812690734863,1.1905099153518677,1.7152713537216189,0.537778913974762,0.8668727874755859,0.8668727874755859,0.0,112.34841918945312,139.0,70124.6328125,0.0,1951.893798828125,1.0,278.5965881347656,283.1691589355469,299.9466247558594,304.5628356933594,293.1499938964844,293.1499938964844,278.54998779296875,37236.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360497951507568,1.0,0.0,0.0,3.6691489219665527,3.6691734790802,8.983053021438536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.888671875,0.0,1563.87646484375,1895.4371337890625,0.0,2804.831787109375,0.9083357453346252,1.0,0.0,3.0,1.0,0.0
18006960,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9092435240745544,0.3867789208889007,0.3489114046096802,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9300743937492372,0.4108065962791443,0.3897707164287567,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9199283123016356,0.3990046977996826,0.2798783183097839,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8910292387008667,0.3648184835910797,0.3466630578041076,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7707563638687134,0.2337011396884918,1.059748291969299,284.9208679199219,284.95001220703125,299.7257385253906,296.9351806640625,298.2720031738281,297.2584228515625,284.9226989746094,1.0,0.5380820631980896,0.5774762630462646,0.5774762630462646,1.0,1.0,-2.911548376083374,1.1918469667434692,1.7197014093399048,0.537865400314331,0.8737045526504517,0.8737045526504517,0.0,119.16639709472656,157.0,70053.875,0.0,1995.2030029296875,1.0,278.5575866699219,283.2025756835937,299.94970703125,304.5160827636719,293.1499938964844,293.1499938964844,278.8500061035156,37882.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371263742446899,1.0,0.0,0.0,3.604231119155884,3.604254961013794,8.667992688060622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.220703125,0.0,1496.7489013671875,1895.4371337890625,0.0,2814.878662109375,0.8969796895980835,1.0,0.0,3.0,1.0,0.0
18007020,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8798633813858032,0.3884543776512146,0.3507128357887268,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8982967734336853,0.4131556749343872,0.3923669159412384,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8889644742012024,0.4004022777080536,0.2811188399791717,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8630601167678833,0.3665850460529327,0.3487343192100525,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7470517158508301,0.23435740172863,1.0648818016052246,285.0227355957031,284.95001220703125,299.7896728515625,296.9620361328125,298.2971496582031,297.25927734375,285.020751953125,1.0,0.5493981242179871,0.5754227042198181,0.5754227042198181,1.0,1.0,-2.9269793033599854,1.1962287425994873,1.7307504415512085,0.5387274622917175,0.979048192501068,0.979048192501068,0.0,133.87838745117188,175.0,69959.1171875,0.0,2094.28955078125,1.0,278.8429870605469,283.3074035644531,299.9499816894531,304.4360046386719,293.1499938964844,293.1499938964844,278.54998779296875,32685.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315359354019165,1.0,0.0,0.0,3.7477099895477295,3.747734308242798,9.371847795591748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.0771484375,0.0,1619.155029296875,1895.4371337890625,0.0,2762.74853515625,0.9246895909309388,1.0,0.0,3.0,1.0,0.0
18007080,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8798633813858032,0.3884543776512146,0.3507128357887268,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8982967734336853,0.4131556749343872,0.3923669159412384,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8889644742012024,0.4004022777080536,0.2811188399791717,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8630601167678833,0.3665850460529327,0.3487343192100525,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7470517158508301,0.23435740172863,1.0648818016052246,285.0227355957031,284.95001220703125,299.7896728515625,296.9620361328125,298.2971496582031,297.25927734375,285.020751953125,1.0,0.5493981242179871,0.5754227042198181,0.5754227042198181,1.0,1.0,-2.9269793033599854,1.1962287425994873,1.7307504415512085,0.5387274622917175,0.979048192501068,0.979048192501068,0.0,133.87838745117188,175.0,69959.1171875,0.0,2094.28955078125,1.0,278.8429870605469,283.3074035644531,299.9499816894531,304.4360046386719,293.1499938964844,293.1499938964844,278.54998779296875,32685.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315359354019165,1.0,0.0,0.0,3.7477099895477295,3.747734308242798,9.371847795591748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.0771484375,0.0,1619.155029296875,1895.4371337890625,0.0,2762.74853515625,0.9246895909309388,1.0,0.0,3.0,1.0,0.0
18007140,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535097241401672,0.3888972997665405,0.3520316779613495,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8713621497154236,0.4146340489387512,0.3946400582790375,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618789911270142,0.40080326795578,0.2820760607719421,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8383864760398865,0.3675516843795776,0.3505113422870636,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262091636657715,0.23445925116539,1.069169521331787,284.9100036621094,284.95001220703125,299.8500061035156,296.9851379394531,298.3153076171875,297.2511901855469,284.9122009277344,1.0,0.5613749027252197,0.5733691453933716,0.5733691453933716,1.0,1.0,-2.9397451877593994,1.1993467807769775,1.7403985261917114,0.5390859246253967,0.8865946531295776,0.8865946531295776,0.0,150.65208435058594,193.0,70930.7734375,0.0,2200.103759765625,1.0,278.556884765625,283.176025390625,300.0045166015625,304.6331481933594,293.1499938964844,293.1499938964844,278.8500061035156,37832.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388619422912598,1.0,0.0,0.0,3.668979406356812,3.669003963470459,8.982223107523168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.6533203125,0.0,1568.171142578125,1895.4371337890625,0.0,2831.084228515625,0.9112144112586976,1.0,0.0,3.0,1.0,0.0
18007200,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535097241401672,0.3888972997665405,0.3520316779613495,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8713621497154236,0.4146340489387512,0.3946400582790375,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618789911270142,0.40080326795578,0.2820760607719421,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8383864760398865,0.3675516843795776,0.3505113422870636,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262091636657715,0.23445925116539,1.069169521331787,284.9100036621094,284.95001220703125,299.8500061035156,296.9851379394531,298.3153076171875,297.2511901855469,284.9122009277344,1.0,0.5613749027252197,0.5733691453933716,0.5733691453933716,1.0,1.0,-2.9397451877593994,1.1993467807769775,1.7403985261917114,0.5390859246253967,0.8865946531295776,0.8865946531295776,0.0,150.65208435058594,193.0,70930.7734375,0.0,2200.103759765625,1.0,278.556884765625,283.176025390625,300.0045166015625,304.6331481933594,293.1499938964844,293.1499938964844,278.8500061035156,37832.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388619422912598,1.0,0.0,0.0,3.668979406356812,3.669003963470459,8.982223107523168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.6533203125,0.0,1568.171142578125,1895.4371337890625,0.0,2831.084228515625,0.9112144112586976,1.0,0.0,3.0,1.0,0.0
18007260,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8328930735588074,0.3903462290763855,0.3536721169948578,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8499624729156494,0.4167898297309875,0.3971146643161773,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8405187726020813,0.401975154876709,0.2832001745700836,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8186962604522705,0.3690953850746155,0.3524368107318878,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7082181572914124,0.2348918467760086,1.0736563205718994,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.33709716796875,297.2508239746094,285.019775390625,1.0,0.5736041069030762,0.5712372660636902,0.5712372660636902,1.0,1.0,-2.9537432193756104,1.2028906345367432,1.7508527040481567,0.5393867492675781,0.9949084520339966,0.9949084520339966,0.0,167.8832244873047,181.0,70707.2421875,0.0,2311.323974609375,1.0,278.84344482421875,283.29156494140625,299.9947204589844,304.5331726074219,293.1499938964844,293.1499938964844,278.54998779296875,32887.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333432078361511,1.0,0.0,0.0,3.801469564437866,3.8014943599700928,9.642648137742071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.58203125,0.0,1684.0535888671875,1895.4371337890625,0.0,2779.58935546875,0.936988651752472,1.0,0.0,3.0,1.0,0.0
18007320,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8328930735588074,0.3903462290763855,0.3536721169948578,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8499624729156494,0.4167898297309875,0.3971146643161773,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8405187726020813,0.401975154876709,0.2832001745700836,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8186962604522705,0.3690953850746155,0.3524368107318878,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7082181572914124,0.2348918467760086,1.0736563205718994,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.33709716796875,297.2508239746094,285.019775390625,1.0,0.5736041069030762,0.5712372660636902,0.5712372660636902,1.0,1.0,-2.9537432193756104,1.2028906345367432,1.7508527040481567,0.5393867492675781,0.9949084520339966,0.9949084520339966,0.0,167.8832244873047,181.0,70707.2421875,0.0,2311.323974609375,1.0,278.84344482421875,283.29156494140625,299.9947204589844,304.5331726074219,293.1499938964844,293.1499938964844,278.54998779296875,32887.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333432078361511,1.0,0.0,0.0,3.801469564437866,3.8014943599700928,9.642648137742071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.58203125,0.0,1684.0535888671875,1895.4371337890625,0.0,2779.58935546875,0.936988651752472,1.0,0.0,3.0,1.0,0.0
18007380,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8275995850563049,0.390661746263504,0.354445219039917,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8449692130088806,0.4181472957134247,0.398823618888855,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8350418210029602,0.4022353589534759,0.2837266623973846,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8136801719665527,0.36991086602211,0.3536214232444763,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.702921450138092,0.2348480820655822,1.0751235485076904,284.9006652832031,284.95001220703125,299.9667053222656,297.0271301269531,298.35369873046875,297.24249267578125,284.9029846191406,1.0,0.5769500136375427,0.5691054463386536,0.5691054463386536,1.0,1.0,-2.960562467575073,1.2031553983688354,1.7574069499969482,0.5382744669914246,0.8935748934745789,0.8935748934745789,0.0,173.2980499267578,169.0,71570.3125,0.0,2350.82568359375,1.0,278.5565185546875,283.15399169921875,300.044677734375,304.7192687988281,293.1499938964844,293.1499938964844,278.8500061035156,38094.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402661085128784,1.0,0.0,0.0,3.71904969215393,3.719074726104736,9.229054853676644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.2744140625,0.0,1627.325439453125,1895.4371337890625,0.0,2844.20166015625,0.9224743843078612,1.0,0.0,3.0,1.0,0.0
18007440,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8275995850563049,0.390661746263504,0.354445219039917,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8449692130088806,0.4181472957134247,0.398823618888855,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8350418210029602,0.4022353589534759,0.2837266623973846,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8136801719665527,0.36991086602211,0.3536214232444763,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.702921450138092,0.2348480820655822,1.0751235485076904,284.9006652832031,284.95001220703125,299.9667053222656,297.0271301269531,298.35369873046875,297.24249267578125,284.9029846191406,1.0,0.5769500136375427,0.5691054463386536,0.5691054463386536,1.0,1.0,-2.960562467575073,1.2031553983688354,1.7574069499969482,0.5382744669914246,0.8935748934745789,0.8935748934745789,0.0,173.2980499267578,169.0,71570.3125,0.0,2350.82568359375,1.0,278.5565185546875,283.15399169921875,300.044677734375,304.7192687988281,293.1499938964844,293.1499938964844,278.8500061035156,38094.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402661085128784,1.0,0.0,0.0,3.71904969215393,3.719074726104736,9.229054853676644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.2744140625,0.0,1627.325439453125,1895.4371337890625,0.0,2844.20166015625,0.9224743843078612,1.0,0.0,3.0,1.0,0.0
18007500,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8284226059913635,0.3913253843784332,0.3547177910804748,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8461059331893921,0.4191610217094421,0.3995360732078552,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8358115553855896,0.402719646692276,0.2838731706142425,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8146335482597351,0.3705883324146271,0.354052722454071,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7035223245620728,0.2350014150142669,1.0751104354858398,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.3640441894531,297.2419128417969,285.0306091308594,1.0,0.5767735242843628,0.5680394768714905,0.5680394768714905,1.0,1.0,-2.962420463562012,1.2026026248931885,1.7598179578781128,0.5372260808944702,0.9825512766838074,0.9825512766838074,0.0,172.80352783203125,169.0,70858.0390625,0.0,2351.676025390625,1.0,278.8038330078125,283.292724609375,300.01129150390625,304.518798828125,293.1499938964844,293.1499938964844,278.8500061035156,33996.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351887464523315,1.0,0.0,0.0,3.767616271972656,3.767641067504883,9.4716710918874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.400390625,0.0,1652.5299072265625,1895.4371337890625,0.0,2796.798583984375,0.931895673274994,1.0,0.0,3.0,1.0,0.0
18007560,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8315611481666565,0.392230361700058,0.3553895354270935,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8495702147483826,0.4203583002090454,0.4005253612995147,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8388482928276062,0.4033871293067932,0.284240573644638,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8177763819694519,0.3714169263839721,0.3547064065933227,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7062259316444397,0.2352855503559112,1.0757665634155271,285.0163879394531,284.95001220703125,300.02496337890625,297.0477905273437,298.3757629394531,297.2435302734375,285.0146179199219,1.0,0.5758888125419617,0.5670174956321716,0.5670174956321716,1.0,1.0,-2.9664313793182373,1.2030434608459473,1.76338791847229,0.5367147922515869,1.0,1.0,0.0,170.61019897460938,157.0,71115.9453125,0.0,2347.80078125,1.0,278.84356689453125,283.27691650390625,300.03326416015625,304.602294921875,293.1499938964844,293.1499938964844,278.54998779296875,33243.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341373205184937,1.0,0.0,0.0,3.835989236831665,3.83601450920105,9.818566013564125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.3271484375,0.0,1728.4302978515625,1895.4371337890625,0.0,2786.992431640625,0.945115089416504,1.0,0.0,3.0,1.0,0.0
18007620,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8397617936134338,0.3927988409996032,0.3559432029724121,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8588207364082336,0.4218851327896118,0.4019198417663574,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.847020149230957,0.4036959111690521,0.2844564914703369,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8259783387184143,0.3722670376300812,0.355454683303833,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7134334444999695,0.2353612631559372,1.075501561164856,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.39324951171875,297.2373352050781,284.8983764648437,1.0,0.5723118782043457,0.5649734735488892,0.5649734735488892,1.0,1.0,-2.9696223735809326,1.2017443180084229,1.7678780555725098,0.53473961353302,0.8957024216651917,0.8957024216651917,0.0,164.1928253173828,145.0,71876.921875,0.0,2321.04296875,1.0,278.5561218261719,283.1413269042969,300.082763671875,304.779052734375,293.1499938964844,293.1499938964844,278.8500061035156,38368.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403896689414978,1.0,0.0,0.0,3.74468994140625,3.7447152137756334,9.356749615108128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.611328125,0.0,1659.268798828125,1895.4371337890625,0.0,2845.356201171875,0.9283411502838136,1.0,0.0,3.0,1.0,0.0
18007680,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8397617936134338,0.3927988409996032,0.3559432029724121,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8588207364082336,0.4218851327896118,0.4019198417663574,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.847020149230957,0.4036959111690521,0.2844564914703369,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8259783387184143,0.3722670376300812,0.355454683303833,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7134334444999695,0.2353612631559372,1.075501561164856,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.39324951171875,297.2373352050781,284.8983764648437,1.0,0.5723118782043457,0.5649734735488892,0.5649734735488892,1.0,1.0,-2.9696223735809326,1.2017443180084229,1.7678780555725098,0.53473961353302,0.8957024216651917,0.8957024216651917,0.0,164.1928253173828,145.0,71876.921875,0.0,2321.04296875,1.0,278.5561218261719,283.1413269042969,300.082763671875,304.779052734375,293.1499938964844,293.1499938964844,278.8500061035156,38368.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403896689414978,1.0,0.0,0.0,3.74468994140625,3.7447152137756334,9.356749615108128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.611328125,0.0,1659.268798828125,1895.4371337890625,0.0,2845.356201171875,0.9283411502838136,1.0,0.0,3.0,1.0,0.0
18007740,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8528780341148376,0.3945463597774505,0.3568256795406341,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8732569217681885,0.4242549240589142,0.403521180152893,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8601444959640503,0.4049233198165893,0.2848272025585174,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8385655283927917,0.3738411962985992,0.3563383519649505,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7239891886711121,0.2359319627285003,1.075524926185608,285.0169372558594,284.95001220703125,300.1410217285156,297.0884094238281,298.4161071777344,297.24029541015625,285.01531982421875,1.0,0.5673152804374695,0.5629293918609619,0.5629293918609619,1.0,1.0,-2.974135637283325,1.2010188102722168,1.7731168270111084,0.5328180193901062,1.0,1.0,0.0,154.99288940429688,133.0,71353.6484375,0.0,2282.4794921875,1.0,278.8438720703125,283.2701110839844,300.07208251953125,304.6579284667969,293.1499938964844,293.1499938964844,278.54998779296875,33456.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338863253593445,1.0,0.0,0.0,3.854666233062744,3.854691743850708,9.914409702105331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.462890625,0.0,1752.9140625,1895.4371337890625,0.0,2784.652587890625,0.9493559002876282,1.0,0.0,3.0,1.0,0.0
18007800,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8528780341148376,0.3945463597774505,0.3568256795406341,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8732569217681885,0.4242549240589142,0.403521180152893,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8601444959640503,0.4049233198165893,0.2848272025585174,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8385655283927917,0.3738411962985992,0.3563383519649505,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7239891886711121,0.2359319627285003,1.075524926185608,285.0169372558594,284.95001220703125,300.1410217285156,297.0884094238281,298.4161071777344,297.24029541015625,285.01531982421875,1.0,0.5673152804374695,0.5629293918609619,0.5629293918609619,1.0,1.0,-2.974135637283325,1.2010188102722168,1.7731168270111084,0.5328180193901062,1.0,1.0,0.0,154.99288940429688,133.0,71353.6484375,0.0,2282.4794921875,1.0,278.8438720703125,283.2701110839844,300.07208251953125,304.6579284667969,293.1499938964844,293.1499938964844,278.54998779296875,33456.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338863253593445,1.0,0.0,0.0,3.854666233062744,3.854691743850708,9.914409702105331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.462890625,0.0,1752.9140625,1895.4371337890625,0.0,2784.652587890625,0.9493559002876282,1.0,0.0,3.0,1.0,0.0
18007860,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8689857125282288,0.395182192325592,0.3573226034641266,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.890889585018158,0.42588010430336,0.4048765301704407,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763695359230042,0.4052929878234863,0.2849825024604797,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540204763412476,0.3747483491897583,0.3570008277893066,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363719344139099,0.2361151129007339,1.075092911720276,284.897216796875,284.95001220703125,300.1988220214844,297.1082458496094,298.4340209960937,297.2352905273437,284.8993530273437,1.0,0.5615159273147583,0.5610000491142273,0.5610000491142273,1.0,1.0,-2.9768340587615967,1.1995818614959717,1.7772523164749146,0.5307766199111938,0.9002002477645874,0.9002002477645874,0.0,144.92843627929688,121.0,72120.28125,0.0,2236.187255859375,1.0,278.55682373046875,283.13482666015625,300.1214294433594,304.8340148925781,293.1499938964844,293.1499938964844,278.8500061035156,38356.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399214744567871,1.0,0.0,0.0,3.76342248916626,3.763447999954224,9.450596962778944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.8681640625,0.0,1681.232666015625,1895.4371337890625,0.0,2840.981201171875,0.9324899911880492,1.0,0.0,3.0,1.0,0.0
18007920,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8689857125282288,0.395182192325592,0.3573226034641266,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.890889585018158,0.42588010430336,0.4048765301704407,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763695359230042,0.4052929878234863,0.2849825024604797,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540204763412476,0.3747483491897583,0.3570008277893066,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363719344139099,0.2361151129007339,1.075092911720276,284.897216796875,284.95001220703125,300.1988220214844,297.1082458496094,298.4340209960937,297.2352905273437,284.8993530273437,1.0,0.5615159273147583,0.5610000491142273,0.5610000491142273,1.0,1.0,-2.9768340587615967,1.1995818614959717,1.7772523164749146,0.5307766199111938,0.9002002477645874,0.9002002477645874,0.0,144.92843627929688,121.0,72120.28125,0.0,2236.187255859375,1.0,278.55682373046875,283.13482666015625,300.1214294433594,304.8340148925781,293.1499938964844,293.1499938964844,278.8500061035156,38356.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399214744567871,1.0,0.0,0.0,3.76342248916626,3.763447999954224,9.450596962778944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.8681640625,0.0,1681.232666015625,1895.4371337890625,0.0,2840.981201171875,0.9324899911880492,1.0,0.0,3.0,1.0,0.0
18007980,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8906893134117126,0.3969506025314331,0.3581582307815552,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9145587086677552,0.4283210039138794,0.4064715206623077,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8980549573898315,0.4065631628036499,0.2853282690048218,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8748701810836792,0.3763640522956848,0.3578484356403351,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7528982758522034,0.2367643266916275,1.0751234292984009,285.0209045410156,284.95001220703125,300.2563781738281,297.1277770996094,298.45709228515625,297.2390441894531,285.0196533203125,1.0,0.5552491545677185,0.5590706467628479,0.5590706467628479,1.0,1.0,-2.9812185764312744,1.1988844871520996,1.7823340892791748,0.5288782715797424,1.0,1.0,0.0,133.69288635253906,109.0,71555.484375,0.0,2186.816650390625,1.0,278.8439636230469,283.26727294921875,300.1112365722656,304.71148681640625,293.1499938964844,293.1499938964844,278.54998779296875,33669.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334271907806396,1.0,0.0,0.0,3.867539167404175,3.8675649166107178,9.98073915070563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.822265625,0.0,1770.4486083984375,1895.4371337890625,0.0,2780.371826171875,0.952327847480774,1.0,0.0,3.0,1.0,0.0
18008040,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8906893134117126,0.3969506025314331,0.3581582307815552,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9145587086677552,0.4283210039138794,0.4064715206623077,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8980549573898315,0.4065631628036499,0.2853282690048218,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8748701810836792,0.3763640522956848,0.3578484356403351,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7528982758522034,0.2367643266916275,1.0751234292984009,285.0209045410156,284.95001220703125,300.2563781738281,297.1277770996094,298.45709228515625,297.2390441894531,285.0196533203125,1.0,0.5552491545677185,0.5590706467628479,0.5590706467628479,1.0,1.0,-2.9812185764312744,1.1988844871520996,1.7823340892791748,0.5288782715797424,1.0,1.0,0.0,133.69288635253906,109.0,71555.484375,0.0,2186.816650390625,1.0,278.8439636230469,283.26727294921875,300.1112365722656,304.71148681640625,293.1499938964844,293.1499938964844,278.54998779296875,33669.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334271907806396,1.0,0.0,0.0,3.867539167404175,3.8675649166107178,9.98073915070563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.822265625,0.0,1770.4486083984375,1895.4371337890625,0.0,2780.371826171875,0.952327847480774,1.0,0.0,3.0,1.0,0.0
18008100,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9035555124282836,0.3973897993564605,0.3586223721504211,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9297388195991516,0.4292502105236053,0.4073255658149719,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.911238729953766,0.406868577003479,0.2855463922023773,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8874059319496155,0.3769183754920959,0.3583271205425262,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7629931569099426,0.236949011683464,1.0754106044769287,284.8791198730469,284.95001220703125,300.2850646972656,297.1374206542969,298.4666748046875,297.2378845214844,284.87451171875,1.0,0.5520737171173096,0.558106005191803,0.558106005191803,1.0,1.0,-2.9839913845062256,1.1987634897232056,1.7852280139923096,0.5281376838684082,0.91542786359787,0.91542786359787,0.0,127.93278503417967,109.0,72597.8359375,0.0,2162.35546875,1.0,278.5937194824219,283.1053466796875,300.1642150878906,304.9511413574219,293.1499938964844,293.1499938964844,278.54998779296875,36752.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385722637176514,1.0,0.0,0.0,3.8529224395751953,3.852948665618897,9.905440947477473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.302734375,0.0,1776.81103515625,1895.4371337890625,0.0,2828.37890625,0.949543297290802,1.0,0.0,3.0,1.0,0.0
18008160,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.917181134223938,0.3975762128829956,0.3586217761039734,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9448286294937134,0.4299914240837097,0.4078390002250671,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9254642724990844,0.4069588482379913,0.2854786217212677,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9000150561332703,0.3772943019866943,0.358500063419342,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7732867002487183,0.2370040863752365,1.0747787952423096,284.8963928222656,284.95001220703125,300.3136901855469,297.1469421386719,298.474853515625,297.2344970703125,284.8989562988281,1.0,0.548712432384491,0.5571551322937012,0.5571551322937012,1.0,1.0,-2.9839775562286377,1.1974313259124756,1.7865461111068726,0.5267776846885681,0.904204785823822,0.904204785823822,0.0,122.4955825805664,97.0,72361.234375,0.0,2134.66259765625,1.0,278.55633544921875,283.1271057128906,300.16064453125,304.8899841308594,293.1499938964844,293.1499938964844,278.25,38326.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394743204116821,1.0,0.0,0.0,3.7815797328948975,3.78160548210144,9.542009138385763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.916015625,0.0,1702.577392578125,1895.4371337890625,0.0,2836.803955078125,0.936507761478424,1.0,0.0,3.0,1.0,0.0
18008220,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9513049125671388,0.3981587290763855,0.3586134314537048,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.977139174938202,0.4315989911556244,0.4088319540023803,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9590712785720824,0.4072777330875397,0.2853119969367981,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9330200552940368,0.3781352341175079,0.3587889969348907,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7984858751296997,0.2371473014354705,1.0731754302978516,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4921875,297.229736328125,284.8990173339844,1.0,0.5417120456695557,0.5552534461021423,0.5552534461021423,1.0,1.0,-2.9833788871765137,1.1945103406906128,1.7888685464859009,0.5238228440284729,0.8459876775741577,0.8459876775741577,0.0,111.31597137451172,115.0,72384.9375,0.0,2076.751953125,1.0,278.2577209472656,283.1066589355469,300.1651306152344,304.9066162109375,293.1499938964844,293.1499938964844,278.54998779296875,40156.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413931727409363,1.0,0.0,0.0,3.567631959915161,3.5676560401916504,8.492849019603455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.564453125,0.0,1473.8468017578125,1895.4371337890625,0.0,2854.734375,0.8909898996353149,1.0,0.0,3.0,1.0,0.0
