time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008280,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9513049125671388,0.3981587290763855,0.3586134314537048,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.977139174938202,0.4315989911556244,0.4088319540023803,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9590712785720824,0.4072777330875397,0.2853119969367981,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9330200552940368,0.3781352341175079,0.3587889969348907,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7984858751296997,0.2371473014354705,1.0731754302978516,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4921875,297.229736328125,284.8990173339844,1.0,0.5417120456695557,0.5552534461021423,0.5552534461021423,1.0,1.0,-2.9833788871765137,1.1945103406906128,1.7888685464859009,0.5238228440284729,0.8459876775741577,0.8459876775741577,0.0,111.31597137451172,115.0,72384.9375,0.0,2076.751953125,1.0,278.2577209472656,283.1066589355469,300.1651306152344,304.9066162109375,293.1499938964844,293.1499938964844,278.54998779296875,40156.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413931727409363,1.0,0.0,0.0,3.567631959915161,3.5676560401916504,8.492849019603455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.564453125,0.0,1473.8468017578125,1895.4371337890625,0.0,2854.734375,0.8909898996353149,1.0,0.0,3.0,1.0,0.0
18008340,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.953847587108612,0.4000337421894073,0.3600803911685943,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9797198176383972,0.4341856837272644,0.4110787212848663,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.961127996444702,0.4086793661117553,0.2861376702785492,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9356476068496704,0.3798463940620422,0.3602301180362701,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.800058901309967,0.2378787994384765,1.0758490562438965,285.0019226074219,284.95001220703125,300.427490234375,297.1840515136719,298.5159606933594,297.2353515625,285.0018920898437,1.0,0.5439145565032959,0.5533517599105835,0.5533517599105835,1.0,1.0,-2.9937679767608643,1.1963872909545898,1.7973805665969849,0.5230467319488525,0.9387413263320924,0.9387413263320924,0.0,111.36187744140624,133.0,72026.9375,0.0,2094.857666015625,1.0,278.54180908203125,283.22021484375,300.1623229980469,304.7931823730469,293.1499938964844,293.1499938964844,278.25,33818.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336960077285767,1.0,0.0,0.0,3.679331064224243,3.679354906082153,9.032979164658173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.4765625,0.0,1549.591552734375,1895.4371337890625,0.0,2782.8779296875,0.9102226495742798,1.0,0.0,3.0,1.0,0.0
18008400,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.953847587108612,0.4000337421894073,0.3600803911685943,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9797198176383972,0.4341856837272644,0.4110787212848663,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.961127996444702,0.4086793661117553,0.2861376702785492,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9356476068496704,0.3798463940620422,0.3602301180362701,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.800058901309967,0.2378787994384765,1.0758490562438965,285.0019226074219,284.95001220703125,300.427490234375,297.1840515136719,298.5159606933594,297.2353515625,285.0018920898437,1.0,0.5439145565032959,0.5533517599105835,0.5533517599105835,1.0,1.0,-2.9937679767608643,1.1963872909545898,1.7973805665969849,0.5230467319488525,0.9387413263320924,0.9387413263320924,0.0,111.36187744140624,133.0,72026.9375,0.0,2094.857666015625,1.0,278.54180908203125,283.22021484375,300.1623229980469,304.7931823730469,293.1499938964844,293.1499938964844,278.25,33818.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336960077285767,1.0,0.0,0.0,3.679331064224243,3.679354906082153,9.032979164658173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.4765625,0.0,1549.591552734375,1895.4371337890625,0.0,2782.8779296875,0.9102226495742798,1.0,0.0,3.0,1.0,0.0
18008460,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.929840087890625,0.4006265997886657,0.3611973822116852,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9591554403305054,0.4359075129032135,0.413225769996643,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9373819828033448,0.4091065526008606,0.2868464291095733,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119110107421876,0.3807815313339233,0.3616234064102173,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7817672491073608,0.2381017208099365,1.079018235206604,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5337219238281,297.2314758300781,284.92352294921875,1.0,0.5506605505943298,0.5514803528785706,0.5514803528785706,1.0,1.0,-3.00403356552124,1.1981792449951172,1.8058542013168333,0.5224383473396301,0.8676636815071106,0.8676636815071106,0.0,119.73336029052734,151.0,72798.21875,0.0,2155.510986328125,1.0,278.2575378417969,283.1185607910156,300.2128295898437,304.97003173828125,293.1499938964844,293.1499938964844,278.54998779296875,37976.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391589522361755,1.0,0.0,0.0,3.5796263217926025,3.5796501636505127,8.550050552003086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.7080078125,0.0,1470.7769775390625,1895.4371337890625,0.0,2833.8583984375,0.8916629552841187,1.0,0.0,3.0,1.0,0.0
18008520,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.929840087890625,0.4006265997886657,0.3611973822116852,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9591554403305054,0.4359075129032135,0.413225769996643,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9373819828033448,0.4091065526008606,0.2868464291095733,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119110107421876,0.3807815313339233,0.3616234064102173,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7817672491073608,0.2381017208099365,1.079018235206604,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5337219238281,297.2314758300781,284.92352294921875,1.0,0.5506605505943298,0.5514803528785706,0.5514803528785706,1.0,1.0,-3.00403356552124,1.1981792449951172,1.8058542013168333,0.5224383473396301,0.8676636815071106,0.8676636815071106,0.0,119.73336029052734,151.0,72798.21875,0.0,2155.510986328125,1.0,278.2575378417969,283.1185607910156,300.2128295898437,304.97003173828125,293.1499938964844,293.1499938964844,278.54998779296875,37976.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391589522361755,1.0,0.0,0.0,3.5796263217926025,3.5796501636505127,8.550050552003086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.7080078125,0.0,1470.7769775390625,1895.4371337890625,0.0,2833.8583984375,0.8916629552841187,1.0,0.0,3.0,1.0,0.0
18008580,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9007571935653688,0.4020105302333832,0.362680047750473,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.929760217666626,0.4381991922855377,0.4156892597675323,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9070910215377808,0.4101577699184418,0.287793904542923,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8854231238365173,0.3821917772293091,0.3632806241512298,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7596617341041565,0.2385790348052978,1.0829713344573977,285.0133361816406,284.95001220703125,300.5399169921875,297.2193908691406,298.5550231933594,297.23358154296875,285.0114440917969,1.0,0.5599945783615112,0.5496089458465576,0.5496089458465576,1.0,1.0,-3.016653537750244,1.2009726762771606,1.815680742263794,0.5221412181854248,0.962673842906952,0.962673842906952,0.0,132.05093383789062,169.0,72623.0078125,0.0,2241.060791015625,1.0,278.5427551269531,283.2159729003906,300.2066955566406,304.8763122558594,293.1499938964844,293.1499938964844,278.25,32931.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335869908332825,1.0,0.0,0.0,3.716317892074585,3.716341972351074,9.21550224575185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.7783203125,0.0,1584.8323974609375,1895.4371337890625,0.0,2781.86181640625,0.9177398085594176,1.0,0.0,3.0,1.0,0.0
18008640,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9007571935653688,0.4020105302333832,0.362680047750473,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.929760217666626,0.4381991922855377,0.4156892597675323,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9070910215377808,0.4101577699184418,0.287793904542923,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8854231238365173,0.3821917772293091,0.3632806241512298,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7596617341041565,0.2385790348052978,1.0829713344573977,285.0133361816406,284.95001220703125,300.5399169921875,297.2193908691406,298.5550231933594,297.23358154296875,285.0114440917969,1.0,0.5599945783615112,0.5496089458465576,0.5496089458465576,1.0,1.0,-3.016653537750244,1.2009726762771606,1.815680742263794,0.5221412181854248,0.962673842906952,0.962673842906952,0.0,132.05093383789062,169.0,72623.0078125,0.0,2241.060791015625,1.0,278.5427551269531,283.2159729003906,300.2066955566406,304.8763122558594,293.1499938964844,293.1499938964844,278.25,32931.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335869908332825,1.0,0.0,0.0,3.716317892074585,3.716341972351074,9.21550224575185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.7783203125,0.0,1584.8323974609375,1895.4371337890625,0.0,2781.86181640625,0.9177398085594176,1.0,0.0,3.0,1.0,0.0
18008700,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8871154189109802,0.4021627902984619,0.3633748590946197,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.914271116256714,0.4389700591564178,0.4169124960899353,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.893139123916626,0.4102695882320404,0.288257747888565,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8722594380378723,0.3825643658638,0.3641066551208496,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7487916350364685,0.2386005222797393,1.08501136302948,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.563232421875,297.2308654785156,284.8777160644531,1.0,0.5652596950531006,0.5486732721328735,0.5486732721328735,1.0,1.0,-3.02296781539917,1.202339768409729,1.820627927780152,0.5220685601234436,0.8735508322715759,0.8735508322715759,0.0,139.34815979003906,169.0,73600.203125,0.0,2289.969482421875,1.0,278.29620361328125,283.0654602050781,300.2576904296875,305.11767578125,293.1499938964844,293.1499938964844,278.25,37038.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389669060707092,1.0,0.0,0.0,3.692104816436768,3.692129373550415,9.0958093323934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.93359375,0.0,1588.381591796875,1895.4371337890625,0.0,2832.064697265625,0.9133369326591492,1.0,0.0,3.0,1.0,0.0
18008760,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.873071551322937,0.4021419286727905,0.3636566400527954,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8994588255882263,0.4396026730537414,0.4178288877010345,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8789111375808716,0.4102260768413543,0.2884672880172729,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8589479923248291,0.382799357175827,0.3646566271781921,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7378911972045898,0.2385046482086181,1.0861856937408447,284.9134521484375,284.95001220703125,300.5955505371094,297.236328125,298.5701904296875,297.2265319824219,284.9150695800781,1.0,0.5706309080123901,0.5476285815238953,0.5476285815238953,1.0,1.0,-3.0267345905303955,1.202439308166504,1.824295282363892,0.5212544202804565,0.87699294090271,0.87699294090271,0.0,147.458984375,187.0,73447.5078125,0.0,2338.647705078125,1.0,278.2574157714844,283.0970764160156,300.2519226074219,305.0552673339844,293.1499938964844,293.1499938964844,278.54998779296875,37903.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840002715587616,1.0,0.0,0.0,3.626742601394653,3.626766681671143,8.776609661254042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.212890625,0.0,1521.5999755859375,1895.4371337890625,0.0,2841.740478515625,0.9018956422805786,1.0,0.0,3.0,1.0,0.0
18008820,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503182530403137,0.4032474756240845,0.3649919033050537,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758131861686707,0.4416974484920501,0.4202298820018768,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.855593740940094,0.4110561013221741,0.2893482744693756,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8373727798461914,0.3839893937110901,0.3662329912185669,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197464108467102,0.2387523502111435,1.0897635221481323,285.01202392578125,284.95001220703125,300.6507568359375,297.2527160644531,298.5895080566406,297.2270812988281,285.0101928710937,1.0,0.5819204449653625,0.5455393195152283,0.5455393195152283,1.0,1.0,-3.0384738445281982,1.204421877861023,1.8340520858764648,0.520322322845459,0.9743056297302246,0.9743056297302246,0.0,163.8500213623047,205.0,73193.484375,0.0,2445.060791015625,1.0,278.5431213378906,283.2022705078125,300.24102783203125,304.9502258300781,293.1499938964844,293.1499938964844,278.25,33038.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345935344696045,1.0,0.0,0.0,3.756749391555786,3.7567739486694336,9.417112210030608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.8828125,0.0,1632.4027099609375,1895.4371337890625,0.0,2791.246826171875,0.9269496202468872,1.0,0.0,3.0,1.0,0.0
18008880,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503182530403137,0.4032474756240845,0.3649919033050537,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758131861686707,0.4416974484920501,0.4202298820018768,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.855593740940094,0.4110561013221741,0.2893482744693756,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8373727798461914,0.3839893937110901,0.3662329912185669,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197464108467102,0.2387523502111435,1.0897635221481323,285.01202392578125,284.95001220703125,300.6507568359375,297.2527160644531,298.5895080566406,297.2270812988281,285.0101928710937,1.0,0.5819204449653625,0.5455393195152283,0.5455393195152283,1.0,1.0,-3.0384738445281982,1.204421877861023,1.8340520858764648,0.520322322845459,0.9743056297302246,0.9743056297302246,0.0,163.8500213623047,205.0,73193.484375,0.0,2445.060791015625,1.0,278.5431213378906,283.2022705078125,300.24102783203125,304.9502258300781,293.1499938964844,293.1499938964844,278.25,33038.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345935344696045,1.0,0.0,0.0,3.756749391555786,3.7567739486694336,9.417112210030608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.8828125,0.0,1632.4027099609375,1895.4371337890625,0.0,2791.246826171875,0.9269496202468872,1.0,0.0,3.0,1.0,0.0
18008940,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8304101824760437,0.4031705558300018,0.3658673167228699,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549467325210571,0.4429569840431213,0.4223232865333557,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8353009223937988,0.4109693169593811,0.2899785935878753,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183019161224365,0.3844330012798309,0.3675422668457031,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7017579078674316,0.2385011315345764,1.092590570449829,284.9086608886719,284.95001220703125,300.7054748535156,297.2685241699219,298.6033630371094,297.21929931640625,284.9104919433594,1.0,0.5934317111968994,0.5434499979019165,0.5434499979019165,1.0,1.0,-3.047780752182007,1.2052714824676514,1.842509269714356,0.5189828276634216,0.8839074373245239,0.8839074373245239,0.0,181.556869506836,193.0,74004.9375,0.0,2554.489501953125,1.0,278.25689697265625,283.08026123046875,300.2839050292969,305.1250915527344,293.1499938964844,293.1499938964844,278.54998779296875,38018.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409298658370972,1.0,0.0,0.0,3.666216373443604,3.666240930557251,8.968700058176182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.0361328125,0.0,1566.451904296875,1895.4371337890625,0.0,2850.404296875,0.910772144794464,1.0,0.0,3.0,1.0,0.0
18009000,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8304101824760437,0.4031705558300018,0.3658673167228699,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549467325210571,0.4429569840431213,0.4223232865333557,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8353009223937988,0.4109693169593811,0.2899785935878753,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183019161224365,0.3844330012798309,0.3675422668457031,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7017579078674316,0.2385011315345764,1.092590570449829,284.9086608886719,284.95001220703125,300.7054748535156,297.2685241699219,298.6033630371094,297.21929931640625,284.9104919433594,1.0,0.5934317111968994,0.5434499979019165,0.5434499979019165,1.0,1.0,-3.047780752182007,1.2052714824676514,1.842509269714356,0.5189828276634216,0.8839074373245239,0.8839074373245239,0.0,181.556869506836,193.0,74004.9375,0.0,2554.489501953125,1.0,278.25689697265625,283.08026123046875,300.2839050292969,305.1250915527344,293.1499938964844,293.1499938964844,278.54998779296875,38018.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409298658370972,1.0,0.0,0.0,3.666216373443604,3.666240930557251,8.968700058176182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.0361328125,0.0,1566.451904296875,1895.4371337890625,0.0,2850.404296875,0.910772144794464,1.0,0.0,3.0,1.0,0.0
18009060,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.826290488243103,0.4041775465011596,0.3666472136974334,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8511449694633484,0.4449926614761352,0.4241863787174225,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8310193419456482,0.4117356538772583,0.290457010269165,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.814315915107727,0.3855409622192383,0.3685598075389862,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6974533200263977,0.2386500239372253,1.0934460163116455,285.00927734375,284.95001220703125,300.7597351074219,297.2837829589844,298.6219787597656,297.2200012207031,285.00732421875,1.0,0.5962084531784058,0.541404128074646,0.541404128074646,1.0,1.0,-3.053784132003784,1.2047187089920044,1.84906542301178,0.5168679356575012,0.9805529117584229,0.9805529117584229,0.0,186.249755859375,181.0,73588.859375,0.0,2590.380859375,1.0,278.5433654785156,283.1894226074219,300.2710876464844,305.00982666015625,293.1499938964844,293.1499938964844,278.25,33252.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353299498558044,1.0,0.0,0.0,3.787727117538452,3.787752151489258,9.57305701376754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.31640625,0.0,1670.5283203125,1895.4371337890625,0.0,2798.11572265625,0.9340830445289612,1.0,0.0,3.0,1.0,0.0
18009120,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.826290488243103,0.4041775465011596,0.3666472136974334,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8511449694633484,0.4449926614761352,0.4241863787174225,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8310193419456482,0.4117356538772583,0.290457010269165,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.814315915107727,0.3855409622192383,0.3685598075389862,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6974533200263977,0.2386500239372253,1.0934460163116455,285.00927734375,284.95001220703125,300.7597351074219,297.2837829589844,298.6219787597656,297.2200012207031,285.00732421875,1.0,0.5962084531784058,0.541404128074646,0.541404128074646,1.0,1.0,-3.053784132003784,1.2047187089920044,1.84906542301178,0.5168679356575012,0.9805529117584229,0.9805529117584229,0.0,186.249755859375,181.0,73588.859375,0.0,2590.380859375,1.0,278.5433654785156,283.1894226074219,300.2710876464844,305.00982666015625,293.1499938964844,293.1499938964844,278.25,33252.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353299498558044,1.0,0.0,0.0,3.787727117538452,3.787752151489258,9.57305701376754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.31640625,0.0,1670.5283203125,1895.4371337890625,0.0,2798.11572265625,0.9340830445289612,1.0,0.0,3.0,1.0,0.0
18009180,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290376663208008,0.4041370451450348,0.3667824566364288,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8548650145530701,0.4462982416152954,0.4255148768424988,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8337557911872864,0.4117045104503631,0.2905271649360657,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8173657059669495,0.3860146701335907,0.3690874576568603,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998082399368286,0.2384325712919235,1.092551827430725,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6356506347656,297.2135925292969,284.9040832519531,1.0,0.5947055816650391,0.5393582582473755,0.5393582582473755,1.0,1.0,-3.055196762084961,1.2021288871765137,1.8530677556991573,0.513863742351532,0.8842012882232666,0.8842012882232666,0.0,183.74122619628903,169.0,74214.421875,0.0,2580.0224609375,1.0,278.2567138671875,283.06689453125,300.3114318847656,305.1708068847656,293.1499938964844,293.1499938964844,278.54998779296875,38357.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411946892738342,1.0,0.0,0.0,3.686412811279297,3.686437606811523,9.067784958460834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.3095703125,0.0,1591.870849609375,1895.4371337890625,0.0,2852.879150390625,0.9154878854751588,1.0,0.0,3.0,1.0,0.0
18009240,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290376663208008,0.4041370451450348,0.3667824566364288,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8548650145530701,0.4462982416152954,0.4255148768424988,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8337557911872864,0.4117045104503631,0.2905271649360657,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8173657059669495,0.3860146701335907,0.3690874576568603,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998082399368286,0.2384325712919235,1.092551827430725,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6356506347656,297.2135925292969,284.9040832519531,1.0,0.5947055816650391,0.5393582582473755,0.5393582582473755,1.0,1.0,-3.055196762084961,1.2021288871765137,1.8530677556991573,0.513863742351532,0.8842012882232666,0.8842012882232666,0.0,183.74122619628903,169.0,74214.421875,0.0,2580.0224609375,1.0,278.2567138671875,283.06689453125,300.3114318847656,305.1708068847656,293.1499938964844,293.1499938964844,278.54998779296875,38357.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411946892738342,1.0,0.0,0.0,3.686412811279297,3.686437606811523,9.067784958460834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.3095703125,0.0,1591.870849609375,1895.4371337890625,0.0,2852.879150390625,0.9154878854751588,1.0,0.0,3.0,1.0,0.0
18009300,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8322758078575134,0.404624342918396,0.3668219745159149,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8587579131126404,0.4473177194595337,0.4261347651481628,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8370013236999512,0.4120838940143585,0.2905274331569671,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8207114934921265,0.3865641355514526,0.3692941665649414,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7027198672294617,0.2385206222534179,1.091788411140442,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.6446533203125,297.2141418457031,285.0250549316406,1.0,0.5929194688796997,0.5383352637290955,0.5383352637290955,1.0,1.0,-3.055314540863037,1.2005804777145386,1.854734182357788,0.5121158361434937,0.9687280654907228,0.9687280654907228,0.0,180.7224273681641,169.0,73468.5390625,0.0,2564.52734375,1.0,278.5030517578125,283.20001220703125,300.2779541015625,304.9644775390625,293.1499938964844,293.1499938964844,278.54998779296875,34111.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836150050163269,1.0,0.0,0.0,3.734366416931152,3.7343909740448,9.305230719292013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.177734375,0.0,1614.614501953125,1895.4371337890625,0.0,2805.76708984375,0.9245186448097228,1.0,0.0,3.0,1.0,0.0
18009360,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8372079133987427,0.4052895605564117,0.367238849401474,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8644294738769531,0.4484888315200805,0.4270428419113159,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8419142365455627,0.4126292169094085,0.2907625436782837,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.825592577457428,0.3872565925121307,0.3697519600391388,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7071348428726196,0.2387256771326065,1.0917776823043823,285.0066223144531,284.95001220703125,300.8666076660156,297.3123779296875,298.6548767089844,297.21649169921875,285.0048828125,1.0,0.5908122062683105,0.5374009013175964,0.5374009013175964,1.0,1.0,-3.057725429534912,1.2001370191574097,1.8575884103775024,0.510999321937561,0.9802871346473694,0.9802871346473694,0.0,176.62728881835938,157.0,73679.953125,0.0,2547.775634765625,1.0,278.5433349609375,283.1815490722656,300.2972717285156,305.04364013671875,293.1499938964844,293.1499938964844,278.25,33464.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350978493690491,1.0,0.0,0.0,3.798557758331299,3.798582792282105,9.62788135439041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.73828125,0.0,1685.0679931640625,1895.4371337890625,0.0,2795.950927734375,0.936767876148224,1.0,0.0,3.0,1.0,0.0
18009420,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8479521870613098,0.4053820371627807,0.3672602772712707,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770301342010498,0.4499568045139313,0.4282741546630859,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528158664703369,0.4127563238143921,0.2907595932483673,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8362742066383362,0.3878707587718963,0.3701624274253845,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7164704203605652,0.2386613935232162,1.0903853178024292,284.90203857421875,284.95001220703125,300.919189453125,297.3256530761719,298.6692810058594,297.2120361328125,284.9039001464844,1.0,0.5855741500854492,0.5355321168899536,0.5355321168899536,1.0,1.0,-3.0580551624298096,1.1972936391830444,1.8607615232467647,0.5079672932624817,0.8846179246902466,0.8846179246902466,0.0,167.70846557617188,145.0,74266.7265625,0.0,2501.885498046875,1.0,278.25665283203125,283.06158447265625,300.33721923828125,305.20074462890625,293.1499938964844,293.1499938964844,278.54998779296875,38460.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406532406806946,1.0,0.0,0.0,3.69299840927124,3.693023204803467,9.10021185518417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.0439453125,0.0,1600.158203125,1895.4371337890625,0.0,2847.819091796875,0.9170485138893129,1.0,0.0,3.0,1.0,0.0
18009480,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8479521870613098,0.4053820371627807,0.3672602772712707,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770301342010498,0.4499568045139313,0.4282741546630859,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528158664703369,0.4127563238143921,0.2907595932483673,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8362742066383362,0.3878707587718963,0.3701624274253845,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7164704203605652,0.2386613935232162,1.0903853178024292,284.90203857421875,284.95001220703125,300.919189453125,297.3256530761719,298.6692810058594,297.2120361328125,284.9039001464844,1.0,0.5855741500854492,0.5355321168899536,0.5355321168899536,1.0,1.0,-3.0580551624298096,1.1972936391830444,1.8607615232467647,0.5079672932624817,0.8846179246902466,0.8846179246902466,0.0,167.70846557617188,145.0,74266.7265625,0.0,2501.885498046875,1.0,278.25665283203125,283.06158447265625,300.33721923828125,305.20074462890625,293.1499938964844,293.1499938964844,278.54998779296875,38460.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406532406806946,1.0,0.0,0.0,3.69299840927124,3.693023204803467,9.10021185518417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.0439453125,0.0,1600.158203125,1895.4371337890625,0.0,2847.819091796875,0.9170485138893129,1.0,0.0,3.0,1.0,0.0
18009540,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8630899786949158,0.4066331386566162,0.3676803410053253,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8941858410835266,0.4522971212863922,0.4298069179058075,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681022524833679,0.4138124585151672,0.2909882366657257,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8509676456451416,0.3892339468002319,0.3708065152168274,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283190488815308,0.2390808910131454,1.0895485877990725,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6888427734375,297.2164306640625,285.0054626464844,1.0,0.5796137452125549,0.5336633324623108,0.5336633324623108,1.0,1.0,-3.0604374408721924,1.1953208446502686,1.8651167154312127,0.5051548480987549,0.9816494584083556,0.9816494584083556,0.0,157.04222106933594,133.0,73720.6328125,0.0,2450.720458984375,1.0,278.54351806640625,283.1770324707031,300.32275390625,305.0727233886719,293.1499938964844,293.1499938964844,278.25,33499.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344684839248657,1.0,0.0,0.0,3.804541110992432,3.804566383361816,9.65823687693046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.029296875,0.0,1692.4952392578125,1895.4371337890625,0.0,2790.08056640625,0.9380563497543336,1.0,0.0,3.0,1.0,0.0
18009600,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8630899786949158,0.4066331386566162,0.3676803410053253,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8941858410835266,0.4522971212863922,0.4298069179058075,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681022524833679,0.4138124585151672,0.2909882366657257,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8509676456451416,0.3892339468002319,0.3708065152168274,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283190488815308,0.2390808910131454,1.0895485877990725,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6888427734375,297.2164306640625,285.0054626464844,1.0,0.5796137452125549,0.5336633324623108,0.5336633324623108,1.0,1.0,-3.0604374408721924,1.1953208446502686,1.8651167154312127,0.5051548480987549,0.9816494584083556,0.9816494584083556,0.0,157.04222106933594,133.0,73720.6328125,0.0,2450.720458984375,1.0,278.54351806640625,283.1770324707031,300.32275390625,305.0727233886719,293.1499938964844,293.1499938964844,278.25,33499.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344684839248657,1.0,0.0,0.0,3.804541110992432,3.804566383361816,9.65823687693046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.029296875,0.0,1692.4952392578125,1895.4371337890625,0.0,2790.08056640625,0.9380563497543336,1.0,0.0,3.0,1.0,0.0
18009660,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8807600140571594,0.4067826271057129,0.3676882684230804,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9144651293754578,0.4538816511631012,0.4310782849788666,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860087990760803,0.4140356183052063,0.2910011410713196,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8683208227157593,0.389937162399292,0.3712313771247864,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7417511343955994,0.2391084730625152,1.088241696357727,284.9020690917969,284.95001220703125,301.0224609375,297.3501281738281,298.70318603515625,297.2129821777344,284.9039611816406,1.0,0.5732190012931824,0.5318425297737122,0.5318425297737122,1.0,1.0,-3.0609381198883057,1.192562699317932,1.868375420570373,0.5021803975105286,0.8858761787414551,0.8858761787414551,0.0,146.178466796875,121.0,74312.9921875,0.0,2394.9404296875,1.0,278.2566223144531,283.05645751953125,300.3617553710937,305.22906494140625,293.1499938964844,293.1499938964844,278.54998779296875,38461.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400416374206543,1.0,0.0,0.0,3.699163436889648,3.699188232421875,9.130620810537948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.640625,0.0,1607.218017578125,1895.4371337890625,0.0,2842.104248046875,0.91841721534729,1.0,0.0,3.0,1.0,0.0
18009720,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8807600140571594,0.4067826271057129,0.3676882684230804,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9144651293754578,0.4538816511631012,0.4310782849788666,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860087990760803,0.4140356183052063,0.2910011410713196,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8683208227157593,0.389937162399292,0.3712313771247864,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7417511343955994,0.2391084730625152,1.088241696357727,284.9020690917969,284.95001220703125,301.0224609375,297.3501281738281,298.70318603515625,297.2129821777344,284.9039611816406,1.0,0.5732190012931824,0.5318425297737122,0.5318425297737122,1.0,1.0,-3.0609381198883057,1.192562699317932,1.868375420570373,0.5021803975105286,0.8858761787414551,0.8858761787414551,0.0,146.178466796875,121.0,74312.9921875,0.0,2394.9404296875,1.0,278.2566223144531,283.05645751953125,300.3617553710937,305.22906494140625,293.1499938964844,293.1499938964844,278.54998779296875,38461.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400416374206543,1.0,0.0,0.0,3.699163436889648,3.699188232421875,9.130620810537948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.640625,0.0,1607.218017578125,1895.4371337890625,0.0,2842.104248046875,0.91841721534729,1.0,0.0,3.0,1.0,0.0
18009780,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9040374159812928,0.4080785810947418,0.368108332157135,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9426572918891908,0.4563325047492981,0.4326716661453247,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9096262454986572,0.4151741564273834,0.2912562787532806,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8912526369094849,0.3913767039775848,0.3719057738780975,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596325278282166,0.2395942062139511,1.0875215530395508,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7225036621094,297.2181091308594,285.00634765625,1.0,0.5665996074676514,0.5300216674804688,0.5300216674804688,1.0,1.0,-3.0636019706726074,1.190721869468689,1.872879981994629,0.4994518458843231,0.9838147163391112,0.9838147163391112,0.0,134.44296264648438,109.0,73762.9453125,0.0,2338.5703125,1.0,278.5435485839844,283.17266845703125,300.345947265625,305.09942626953125,293.1499938964844,293.1499938964844,278.25,33500.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339024186134338,1.0,0.0,0.0,3.8103551864624015,3.810380458831787,9.68777840171242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.400390625,0.0,1699.4752197265625,1895.4371337890625,0.0,2784.802734375,0.93937486410141,1.0,0.0,3.0,1.0,0.0
18009840,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9040374159812928,0.4080785810947418,0.368108332157135,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9426572918891908,0.4563325047492981,0.4326716661453247,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9096262454986572,0.4151741564273834,0.2912562787532806,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8912526369094849,0.3913767039775848,0.3719057738780975,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596325278282166,0.2395942062139511,1.0875215530395508,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7225036621094,297.2181091308594,285.00634765625,1.0,0.5665996074676514,0.5300216674804688,0.5300216674804688,1.0,1.0,-3.0636019706726074,1.190721869468689,1.872879981994629,0.4994518458843231,0.9838147163391112,0.9838147163391112,0.0,134.44296264648438,109.0,73762.9453125,0.0,2338.5703125,1.0,278.5435485839844,283.17266845703125,300.345947265625,305.09942626953125,293.1499938964844,293.1499938964844,278.25,33500.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339024186134338,1.0,0.0,0.0,3.8103551864624015,3.810380458831787,9.68777840171242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.400390625,0.0,1699.4752197265625,1895.4371337890625,0.0,2784.802734375,0.93937486410141,1.0,0.0,3.0,1.0,0.0
18009900,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9185868501663208,0.4082539975643158,0.3683306574821472,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9581475853919984,0.4572369456291199,0.4335030913352966,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9246845841407776,0.4153949320316314,0.2914102673530578,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9046853184700012,0.3918231427669525,0.372279942035675,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7704002261161804,0.2396817356348037,1.0873574018478394,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.73004150390625,297.21746826171875,284.8676452636719,1.0,0.5632898211479187,0.5291112661361694,0.5291112661361694,1.0,1.0,-3.065312147140503,1.1899367570877075,1.875375390052796,0.498261421918869,0.8893910050392151,0.8893910050392151,0.0,128.5524444580078,109.0,74670.5546875,0.0,2310.91259765625,1.0,278.294189453125,283.0182189941406,300.39263916015625,305.3310241699219,293.1499938964844,293.1499938964844,278.25,37340.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388620018959045,1.0,0.0,0.0,3.7821881771087646,3.782213687896729,9.545078683004249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.548828125,0.0,1695.6597900390625,1895.4371337890625,0.0,2831.084716796875,0.933804452419281,1.0,0.0,3.0,1.0,0.0
18009960,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.933810293674469,0.408261626958847,0.3681277632713318,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9724420309066772,0.4580139517784118,0.4340144991874695,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9400396347045898,0.4154688119888305,0.2913041114807129,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9193190336227416,0.3921436071395874,0.3723707497119903,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7814254760742188,0.2396703660488128,1.086341381072998,284.9012145996094,284.95001220703125,301.1230163574219,297.37158203125,298.7364196777344,297.2152099609375,284.9032287597656,1.0,0.5598214268684387,0.5282179713249207,0.5282179713249207,1.0,1.0,-3.0644450187683105,1.1880759000778198,1.8763689994812007,0.4965331256389618,0.8870782256126404,0.8870782256126404,0.0,122.99429321289062,97.0,74362.6484375,0.0,2280.2783203125,1.0,278.2567749023437,283.0504150390625,300.383544921875,305.2553405761719,293.1499938964844,293.1499938964844,278.54998779296875,38469.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395293951034546,1.0,0.0,0.0,3.706291437149048,3.7063162326812735,9.165842698166672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.0205078125,0.0,1615.4635009765625,1895.4371337890625,0.0,2837.31884765625,0.9199499487876892,1.0,0.0,3.0,1.0,0.0
18010020,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.970249891281128,0.4095834791660309,0.3685808479785919,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606086015701294,0.4325533509254455,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755238890647888,0.4166702032089233,0.2916108667850494,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573096632957458,0.3936382532119751,0.3731079697608948,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8097511529922485,0.2401857376098632,1.0858196020126345,285.0078125,284.95001220703125,301.1722106933594,297.381103515625,298.75518798828125,297.2208251953125,285.0055236816406,1.0,0.5528451204299927,0.5264312624931335,0.5264312624931335,1.0,1.0,-3.065115451812744,1.1853572130203247,1.87975823879242,0.4935865104198456,0.9853902459144592,0.9853902459144592,0.0,111.35943603515624,117.0,73777.5703125,0.0,2219.7685546875,1.0,278.5436096191406,283.1667785644531,300.3661193847656,305.123046875,293.1499938964844,293.1499938964844,278.25,33515.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334553241729736,1.0,0.0,0.0,3.816571950912476,3.816596984863281,9.71941631178197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.0302734375,0.0,1707.0703125,1895.4371337890625,0.0,2780.634521484375,0.9407899975776672,1.0,0.0,3.0,1.0,0.0
18010080,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.970249891281128,0.4095834791660309,0.3685808479785919,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606086015701294,0.4325533509254455,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755238890647888,0.4166702032089233,0.2916108667850494,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573096632957458,0.3936382532119751,0.3731079697608948,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8097511529922485,0.2401857376098632,1.0858196020126345,285.0078125,284.95001220703125,301.1722106933594,297.381103515625,298.75518798828125,297.2208251953125,285.0055236816406,1.0,0.5528451204299927,0.5264312624931335,0.5264312624931335,1.0,1.0,-3.065115451812744,1.1853572130203247,1.87975823879242,0.4935865104198456,0.9853902459144592,0.9853902459144592,0.0,111.35943603515624,117.0,73777.5703125,0.0,2219.7685546875,1.0,278.5436096191406,283.1667785644531,300.3661193847656,305.123046875,293.1499938964844,293.1499938964844,278.25,33515.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334553241729736,1.0,0.0,0.0,3.816571950912476,3.816596984863281,9.71941631178197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.0302734375,0.0,1707.0703125,1895.4371337890625,0.0,2780.634521484375,0.9407899975776672,1.0,0.0,3.0,1.0,0.0
