time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010140,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51129150390625,0.7685823440551758,0.415461391210556,0.3765367269515991,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.51025390625,0.8004322648048401,0.4679399132728576,0.4466437101364136,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111083984375,0.772765040397644,0.4213963747024536,0.2976246476173401,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51171875,0.7583914995193481,0.3972829580307007,0.3808651864528656,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5158386230469,0.6448403000831604,0.2392001897096634,1.1128222942352295,284.5018005371094,284.95001220703125,301.2206115722656,297.3897705078125,298.722900390625,297.2752685546875,284.49517822265625,1.0,0.5146962404251099,0.5246446132659912,0.5246446132659912,1.0,1.0,-2.1055712699890137,0.7362247109413147,1.3693466186523438,0.5020229816436768,0.5726809501647949,0.5726809501647949,0.0,242.0518951416016,105.0,59179.0703125,0.0,2084.375732421875,1.0,278.2572326660156,282.7206420898437,300.3741760253906,304.9530334472656,293.1499938964844,293.1499938964844,278.54998779296875,61357.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354316353797913,1.0,0.0,0.0,3.321084976196289,3.321110486984253,7.359583946708881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.2373046875,0.0,1369.72998046875,1895.4371337890625,0.0,2799.06396484375,0.8331306576728821,1.0,0.0,3.0,1.0,0.0
18010200,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51129150390625,0.7685823440551758,0.415461391210556,0.3765367269515991,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.51025390625,0.8004322648048401,0.4679399132728576,0.4466437101364136,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111083984375,0.772765040397644,0.4213963747024536,0.2976246476173401,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51171875,0.7583914995193481,0.3972829580307007,0.3808651864528656,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5158386230469,0.6448403000831604,0.2392001897096634,1.1128222942352295,284.5018005371094,284.95001220703125,301.2206115722656,297.3897705078125,298.722900390625,297.2752685546875,284.49517822265625,1.0,0.5146962404251099,0.5246446132659912,0.5246446132659912,1.0,1.0,-2.1055712699890137,0.7362247109413147,1.3693466186523438,0.5020229816436768,0.5726809501647949,0.5726809501647949,0.0,242.0518951416016,105.0,59179.0703125,0.0,2084.375732421875,1.0,278.2572326660156,282.7206420898437,300.3741760253906,304.9530334472656,293.1499938964844,293.1499938964844,278.54998779296875,61357.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354316353797913,1.0,0.0,0.0,3.321084976196289,3.321110486984253,7.359583946708881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.2373046875,0.0,1369.72998046875,1895.4371337890625,0.0,2799.06396484375,0.8331306576728821,1.0,0.0,3.0,1.0,0.0
18010260,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.9947577714920044,0.4161074161529541,0.3748135268688202,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.9990000128746032,0.4761454463005066,0.4033739864826202,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.9984822273254396,0.4228159785270691,0.2960137724876404,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.9837921857833862,0.3995364606380462,0.3787309527397156,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.829596757888794,0.2421613931655883,1.093185305595398,285.16162109375,284.95001220703125,301.2682189941406,297.3975830078125,298.8380432128906,297.2911376953125,285.1568603515625,1.0,0.5479549765586853,0.527962327003479,0.527962327003479,1.0,1.0,-3.0571868419647217,1.1843267679214478,1.8728599548339844,0.4939765930175781,1.0,1.0,0.0,104.49657440185548,125.0,72700.5625,0.0,2170.645751953125,1.0,278.5399169921875,283.311767578125,300.3860778808594,305.0223999023437,293.1499938964844,293.1499938964844,278.25,29978.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233276009559631,1.0,0.0,0.0,3.6467435359954834,3.646766424179077,8.87367889390589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.4970703125,0.0,1484.5333251953125,1895.4371337890625,0.0,2686.424560546875,0.8999522924423218,1.0,0.0,3.0,1.0,0.0
18010320,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.9947577714920044,0.4161074161529541,0.3748135268688202,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.9990000128746032,0.4761454463005066,0.4033739864826202,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.9984822273254396,0.4228159785270691,0.2960137724876404,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.9837921857833862,0.3995364606380462,0.3787309527397156,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.829596757888794,0.2421613931655883,1.093185305595398,285.16162109375,284.95001220703125,301.2682189941406,297.3975830078125,298.8380432128906,297.2911376953125,285.1568603515625,1.0,0.5479549765586853,0.527962327003479,0.527962327003479,1.0,1.0,-3.0571868419647217,1.1843267679214478,1.8728599548339844,0.4939765930175781,1.0,1.0,0.0,104.49657440185548,125.0,72700.5625,0.0,2170.645751953125,1.0,278.5399169921875,283.311767578125,300.3860778808594,305.0223999023437,293.1499938964844,293.1499938964844,278.25,29978.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233276009559631,1.0,0.0,0.0,3.6467435359954834,3.646766424179077,8.87367889390589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.4970703125,0.0,1484.5333251953125,1895.4371337890625,0.0,2686.424560546875,0.8999522924423218,1.0,0.0,3.0,1.0,0.0
18010380,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.9799450039863586,0.414128690958023,0.3733153045177459,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9990000128746032,0.4788350760936737,0.4243553280830383,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.9848257899284364,0.4214913249015808,0.2953672409057617,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9685214757919312,0.3991367518901825,0.3786867558956146,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8169887065887451,0.2420889288187027,1.094995617866516,284.9361877441406,284.95001220703125,301.31500244140625,297.4045104980469,298.8547058105469,297.27490234375,284.937255859375,1.0,0.5555084943771362,0.5312801003456116,0.5312801003456116,1.0,1.0,-3.0819101333618164,1.2004852294921875,1.881424903869629,0.5039606094360352,0.9382503628730774,0.9382503628730774,0.0,110.10189056396484,145.0,74942.9609375,0.0,2244.392333984375,1.0,278.2567138671875,283.0655212402344,300.4465026855469,305.338134765625,293.1499938964844,293.1499938964844,278.1499938964844,34429.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357301354408264,1.0,0.0,0.0,3.724937677383423,3.7249622344970703,9.258301929548908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.84375,0.0,1606.1551513671875,1895.4371337890625,0.0,2801.84912109375,0.9206647276878356,1.0,0.0,3.0,1.0,0.0
18010440,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.9799450039863586,0.414128690958023,0.3733153045177459,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9990000128746032,0.4788350760936737,0.4243553280830383,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.9848257899284364,0.4214913249015808,0.2953672409057617,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9685214757919312,0.3991367518901825,0.3786867558956146,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8169887065887451,0.2420889288187027,1.094995617866516,284.9361877441406,284.95001220703125,301.31500244140625,297.4045104980469,298.8547058105469,297.27490234375,284.937255859375,1.0,0.5555084943771362,0.5312801003456116,0.5312801003456116,1.0,1.0,-3.0819101333618164,1.2004852294921875,1.881424903869629,0.5039606094360352,0.9382503628730774,0.9382503628730774,0.0,110.10189056396484,145.0,74942.9609375,0.0,2244.392333984375,1.0,278.2567138671875,283.0655212402344,300.4465026855469,305.338134765625,293.1499938964844,293.1499938964844,278.1499938964844,34429.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357301354408264,1.0,0.0,0.0,3.724937677383423,3.7249622344970703,9.258301929548908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.84375,0.0,1606.1551513671875,1895.4371337890625,0.0,2801.84912109375,0.9206647276878356,1.0,0.0,3.0,1.0,0.0
18010500,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9675430059432985,0.4135631918907165,0.372771680355072,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.4781640470027923,0.4412350058555603,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.973099172115326,0.4210880994796753,0.2950986623764038,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9556294083595276,0.3990985155105591,0.3787074089050293,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8066823482513428,0.2419316619634628,1.0950324535369873,284.91033935546875,284.95001220703125,301.33807373046875,297.4076538085937,298.85968017578125,297.2607421875,284.9109802246094,1.0,0.5611090064048767,0.5329389572143555,0.5329389572143555,1.0,1.0,-3.1012866497039795,1.2115343809127808,1.8897522687911987,0.5105128884315491,0.9122877717018129,0.9122877717018129,0.0,114.7853012084961,145.0,75685.1171875,0.0,2304.502685546875,1.0,278.1665344238281,283.02587890625,300.4427795410156,305.39727783203125,293.1499938964844,293.1499938964844,278.1499938964844,35846.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388858437538147,1.0,0.0,0.0,3.7228524684906006,3.722877264022827,9.24793937429058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.1533203125,0.0,1614.56982421875,1895.4371337890625,0.0,2831.307373046875,0.9209007620811462,1.0,0.0,3.0,1.0,0.0
18010560,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9483541250228882,0.4133292734622955,0.3726396262645721,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9923301339149476,0.476605623960495,0.4524699747562408,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9546064138412476,0.4209393858909607,0.295082688331604,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9359150528907776,0.3992389738559723,0.3789947032928467,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.7913365364074707,0.2417811900377273,1.0954954624176023,284.929443359375,284.95001220703125,301.36090087890625,297.4105224609375,298.852294921875,297.2441711425781,284.929931640625,1.0,0.5672784447669983,0.5292322635650635,0.5292322635650635,1.0,1.0,-3.116763114929199,1.2124615907669067,1.9043015241622925,0.5084524750709534,0.9152265191078186,0.9152265191078186,0.0,121.66448974609376,165.0,75896.5859375,0.0,2368.811279296875,1.0,278.15234375,283.0362548828125,300.4320983886719,305.3812561035156,293.1499938964844,293.1499938964844,278.1499938964844,36065.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403478860855103,1.0,0.0,0.0,3.714647054672241,3.7146716117858887,9.207217317452888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.1748046875,0.0,1606.789794921875,1895.4371337890625,0.0,2844.965576171875,0.9199263453483582,1.0,0.0,3.0,1.0,0.0
18010620,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.899672269821167,0.4132921397686004,0.3732044100761413,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9479851126670836,0.4756686389446258,0.4515917301177978,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9053652882575988,0.4210144877433777,0.2956082224845886,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8894709944725037,0.3997665643692016,0.3801661133766174,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.7550226449966431,0.2414374500513076,1.0975414514541626,284.93359375,284.95001220703125,301.4059143066406,297.41558837890625,298.84088134765625,297.2243957519531,284.9341735839844,1.0,0.5790207386016846,0.5218188166618347,0.5218188166618347,1.0,1.0,-3.119680881500244,1.2009230852127075,1.918757677078247,0.4961504638195038,0.903914511203766,0.903914511203766,0.0,140.84495544433594,185.0,75614.5703125,0.0,2477.355224609375,1.0,278.1500244140625,283.0396423339844,300.4193725585937,305.34844970703125,293.1499938964844,293.1499938964844,278.1499938964844,36516.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408920764923096,1.0,0.0,0.0,3.6954402923583984,3.695464849472046,9.1122507228647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.70703125,0.0,1588.22705078125,1895.4371337890625,0.0,2850.051025390625,0.9158266186714172,1.0,0.0,3.0,1.0,0.0
18010680,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.899672269821167,0.4132921397686004,0.3732044100761413,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9479851126670836,0.4756686389446258,0.4515917301177978,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9053652882575988,0.4210144877433777,0.2956082224845886,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8894709944725037,0.3997665643692016,0.3801661133766174,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.7550226449966431,0.2414374500513076,1.0975414514541626,284.93359375,284.95001220703125,301.4059143066406,297.41558837890625,298.84088134765625,297.2243957519531,284.9341735839844,1.0,0.5790207386016846,0.5218188166618347,0.5218188166618347,1.0,1.0,-3.119680881500244,1.2009230852127075,1.918757677078247,0.4961504638195038,0.903914511203766,0.903914511203766,0.0,140.84495544433594,185.0,75614.5703125,0.0,2477.355224609375,1.0,278.1500244140625,283.0396423339844,300.4193725585937,305.34844970703125,293.1499938964844,293.1499938964844,278.1499938964844,36516.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408920764923096,1.0,0.0,0.0,3.6954402923583984,3.695464849472046,9.1122507228647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.70703125,0.0,1588.22705078125,1895.4371337890625,0.0,2850.051025390625,0.9158266186714172,1.0,0.0,3.0,1.0,0.0
18010740,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8676256537437439,0.4135544896125793,0.3741010427474975,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.910348653793335,0.4767871797084808,0.4530714154243469,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8730268478393555,0.4214130043983459,0.2963939607143402,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8585136532783508,0.4005419611930847,0.3815959692001343,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7300772666931152,0.2411795407533645,1.0998321771621704,284.94305419921875,284.95001220703125,301.45001220703125,297.419677734375,298.83648681640625,297.21807861328125,284.9433898925781,1.0,0.5912779569625854,0.514405369758606,0.514405369758606,1.0,1.0,-3.1279537677764893,1.1911275386810305,1.9368263483047483,0.4844060838222503,0.9034079909324646,0.9034079909324646,0.0,159.99819946289062,205.0,75443.2265625,0.0,2595.46484375,1.0,278.1499938964844,283.0452880859375,300.4181213378906,305.3318786621094,293.1499938964844,293.1499938964844,278.1499938964844,36333.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403412103652954,1.0,0.0,0.0,3.683140993118286,3.6831653118133545,9.051695997186472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.322265625,0.0,1572.87158203125,1895.4371337890625,0.0,2844.903076171875,0.912954330444336,1.0,0.0,3.0,1.0,0.0
18010800,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8676256537437439,0.4135544896125793,0.3741010427474975,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.910348653793335,0.4767871797084808,0.4530714154243469,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8730268478393555,0.4214130043983459,0.2963939607143402,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8585136532783508,0.4005419611930847,0.3815959692001343,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7300772666931152,0.2411795407533645,1.0998321771621704,284.94305419921875,284.95001220703125,301.45001220703125,297.419677734375,298.83648681640625,297.21807861328125,284.9433898925781,1.0,0.5912779569625854,0.514405369758606,0.514405369758606,1.0,1.0,-3.1279537677764893,1.1911275386810305,1.9368263483047483,0.4844060838222503,0.9034079909324646,0.9034079909324646,0.0,159.99819946289062,205.0,75443.2265625,0.0,2595.46484375,1.0,278.1499938964844,283.0452880859375,300.4181213378906,305.3318786621094,293.1499938964844,293.1499938964844,278.1499938964844,36333.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403412103652954,1.0,0.0,0.0,3.683140993118286,3.6831653118133545,9.051695997186472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.322265625,0.0,1572.87158203125,1895.4371337890625,0.0,2844.903076171875,0.912954330444336,1.0,0.0,3.0,1.0,0.0
18010860,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8430891633033752,0.4138768911361694,0.3750925362110138,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8836222887039185,0.47846519947052,0.4552785456180572,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8481617569923401,0.4219096302986145,0.2972788512706756,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8350458145141602,0.401394635438919,0.3831334412097931,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7097796201705933,0.240951806306839,1.1023598909378052,284.95281982421875,284.95001220703125,301.493408203125,297.4230041503906,298.847412109375,297.21533203125,284.9530944824219,1.0,0.6037307381629944,0.512896716594696,0.512896716594696,1.0,1.0,-3.137749195098877,1.1921147108078003,1.945634365081787,0.4831184148788452,0.9090554118156432,0.9090554118156432,0.0,179.52232360839844,193.0,75527.765625,0.0,2719.1494140625,1.0,278.1499938964844,283.0498962402344,300.4216613769531,305.3350524902344,293.1499938964844,293.1499938964844,278.1499938964844,35946.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400024771690369,1.0,0.0,0.0,3.684038162231445,3.6840624809265137,9.05610704649007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.734375,0.0,1570.9625244140625,1895.4371337890625,0.0,2841.73828125,0.9129210114479064,1.0,0.0,3.0,1.0,0.0
18010920,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8430891633033752,0.4138768911361694,0.3750925362110138,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8836222887039185,0.47846519947052,0.4552785456180572,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8481617569923401,0.4219096302986145,0.2972788512706756,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8350458145141602,0.401394635438919,0.3831334412097931,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7097796201705933,0.240951806306839,1.1023598909378052,284.95281982421875,284.95001220703125,301.493408203125,297.4230041503906,298.847412109375,297.21533203125,284.9530944824219,1.0,0.6037307381629944,0.512896716594696,0.512896716594696,1.0,1.0,-3.137749195098877,1.1921147108078003,1.945634365081787,0.4831184148788452,0.9090554118156432,0.9090554118156432,0.0,179.52232360839844,193.0,75527.765625,0.0,2719.1494140625,1.0,278.1499938964844,283.0498962402344,300.4216613769531,305.3350524902344,293.1499938964844,293.1499938964844,278.1499938964844,35946.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400024771690369,1.0,0.0,0.0,3.684038162231445,3.6840624809265137,9.05610704649007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.734375,0.0,1570.9625244140625,1895.4371337890625,0.0,2841.73828125,0.9129210114479064,1.0,0.0,3.0,1.0,0.0
18010980,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8371555209159851,0.4142224192619324,0.3756033778190613,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8777900338172913,0.48038449883461,0.4572513997554779,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8422439098358154,0.4224585592746734,0.297812819480896,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8295943140983582,0.4022888243198395,0.3841834962368011,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7039101719856262,0.2407494336366653,1.1024600267410278,284.9525756835937,284.95001220703125,301.536376953125,297.42584228515625,298.85955810546875,297.2142639160156,284.9525146484375,1.0,0.6069153547286987,0.5113881230354309,0.5113881230354309,1.0,1.0,-3.142765998840332,1.191411018371582,1.9513548612594604,0.4812977313995361,0.911000669002533,0.911000669002533,0.0,185.343505859375,181.0,75590.0390625,0.0,2760.38671875,1.0,278.1499938964844,283.0455017089844,300.4261169433594,305.3457946777344,293.1499938964844,293.1499938964844,278.1499938964844,35852.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400862216949463,1.0,0.0,0.0,3.6906588077545166,3.690683126449585,9.088685715141764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.7236328125,0.0,1577.7579345703125,1895.4371337890625,0.0,2842.520751953125,0.9142672419548036,1.0,0.0,3.0,1.0,0.0
18011040,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8371555209159851,0.4142224192619324,0.3756033778190613,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8777900338172913,0.48038449883461,0.4572513997554779,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8422439098358154,0.4224585592746734,0.297812819480896,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8295943140983582,0.4022888243198395,0.3841834962368011,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7039101719856262,0.2407494336366653,1.1024600267410278,284.9525756835937,284.95001220703125,301.536376953125,297.42584228515625,298.85955810546875,297.2142639160156,284.9525146484375,1.0,0.6069153547286987,0.5113881230354309,0.5113881230354309,1.0,1.0,-3.142765998840332,1.191411018371582,1.9513548612594604,0.4812977313995361,0.911000669002533,0.911000669002533,0.0,185.343505859375,181.0,75590.0390625,0.0,2760.38671875,1.0,278.1499938964844,283.0455017089844,300.4261169433594,305.3457946777344,293.1499938964844,293.1499938964844,278.1499938964844,35852.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400862216949463,1.0,0.0,0.0,3.6906588077545166,3.690683126449585,9.088685715141764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.7236328125,0.0,1577.7579345703125,1895.4371337890625,0.0,2842.520751953125,0.9142672419548036,1.0,0.0,3.0,1.0,0.0
18011100,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8380647301673889,0.4144255518913269,0.3757467567920685,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.879306972026825,0.4814137518405914,0.4581682384014129,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8432321548461914,0.4227696657180786,0.2979980707168579,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8306642174720764,0.4027685523033142,0.3845940232276916,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7045630216598511,0.2406812608242035,1.1019631624221802,284.9516906738281,284.95001220703125,301.5577087402344,297.42706298828125,298.8658447265625,297.2143249511719,284.9516296386719,1.0,0.6065859794616699,0.5106338262557983,0.5106338262557983,1.0,1.0,-3.144160985946656,1.1905896663665771,1.9535712003707888,0.4801208972930908,0.9110555052757264,0.9110555052757264,0.0,184.65586853027344,181.0,75593.6875,0.0,2759.50732421875,1.0,278.1499938964844,283.0432434082031,300.4273986816406,305.3480529785156,293.1499938964844,293.1499938964844,278.1499938964844,35883.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401263952255249,1.0,0.0,0.0,3.692514657974243,3.692538976669312,9.097828410631336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.6572265625,0.0,1580.1024169921875,1895.4371337890625,0.0,2842.896240234375,0.9147070646286012,1.0,0.0,3.0,1.0,0.0
18011160,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8404965400695801,0.4146517515182495,0.3758590221405029,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8825696706771851,0.48248091340065,0.4590682983398437,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8457732796669006,0.4231076538562774,0.2981616556644439,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8332264423370361,0.4032729566097259,0.3849730193614959,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.706631064414978,0.2406379878520965,1.1013187170028689,284.9508056640625,284.95001220703125,301.57891845703125,297.4281616210937,298.8717956542969,297.2146911621094,284.95074462890625,1.0,0.6054598689079285,0.5096884965896606,0.5096884965896606,1.0,1.0,-3.1452560424804688,1.189302682876587,1.9559532403945925,0.4785362184047699,0.9108064770698548,0.9108064770698548,0.0,182.5746917724609,169.0,75583.6796875,0.0,2750.548828125,1.0,278.1499938964844,283.04107666015625,300.4283142089844,305.34893798828125,293.1499938964844,293.1499938964844,278.1499938964844,35919.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401326537132263,1.0,0.0,0.0,3.6936354637146,3.693660020828247,9.10335245407623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.2099609375,0.0,1581.6485595703125,1895.4371337890625,0.0,2842.95458984375,0.91498064994812,1.0,0.0,3.0,1.0,0.0
18011220,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8486029505729675,0.4151611328125,0.3760402798652649,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8927756547927856,0.4847064912319183,0.4608570635318756,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8541783094406128,0.4238529801368713,0.2984632551670074,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8415123224258423,0.4043464362621307,0.3856915533542633,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7135287523269653,0.2406152486801147,1.0998423099517822,284.94976806640625,284.95001220703125,301.6210327148437,297.429931640625,298.8837890625,297.21612548828125,284.94976806640625,1.0,0.6017524600028992,0.50779789686203,0.50779789686203,1.0,1.0,-3.14707612991333,1.1865057945251465,1.960570216178894,0.4751983880996704,0.9102005958557128,0.9102005958557128,0.0,175.83517456054688,157.0,75546.0078125,0.0,2718.0341796875,1.0,278.1499938964844,283.0377502441406,300.4296569824219,305.3484191894531,293.1499938964844,293.1499938964844,278.1499938964844,35979.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400659561157227,1.0,0.0,0.0,3.694248676300049,3.694272994995117,9.10637481865706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.0009765625,0.0,1582.8013916015625,1895.4371337890625,0.0,2842.33154296875,0.9151625633239746,1.0,0.0,3.0,1.0,0.0
18011280,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8486029505729675,0.4151611328125,0.3760402798652649,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8927756547927856,0.4847064912319183,0.4608570635318756,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8541783094406128,0.4238529801368713,0.2984632551670074,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8415123224258423,0.4043464362621307,0.3856915533542633,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7135287523269653,0.2406152486801147,1.0998423099517822,284.94976806640625,284.95001220703125,301.6210327148437,297.429931640625,298.8837890625,297.21612548828125,284.94976806640625,1.0,0.6017524600028992,0.50779789686203,0.50779789686203,1.0,1.0,-3.14707612991333,1.1865057945251465,1.960570216178894,0.4751983880996704,0.9102005958557128,0.9102005958557128,0.0,175.83517456054688,157.0,75546.0078125,0.0,2718.0341796875,1.0,278.1499938964844,283.0377502441406,300.4296569824219,305.3484191894531,293.1499938964844,293.1499938964844,278.1499938964844,35979.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400659561157227,1.0,0.0,0.0,3.694248676300049,3.694272994995117,9.10637481865706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.0009765625,0.0,1582.8013916015625,1895.4371337890625,0.0,2842.33154296875,0.9151625633239746,1.0,0.0,3.0,1.0,0.0
18011340,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8606784343719482,0.4157382547855377,0.37619748711586,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9074060320854188,0.4870467782020569,0.4626652300357818,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8666521906852722,0.4246871471405029,0.2987601161003113,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.853680431842804,0.4055035710334778,0.3863983452320099,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7230702638626099,0.2406724393367767,1.098298192024231,284.9496154785156,284.95001220703125,301.6627197265625,297.43121337890625,298.8959655761719,297.21832275390625,284.9496154785156,1.0,0.5967192649841309,0.5059073567390442,0.5059073567390442,1.0,1.0,-3.148789405822754,1.1836330890655518,1.9651561975479128,0.4717724323272705,0.9098411798477172,0.9098411798477172,0.0,166.7305145263672,145.0,75501.2890625,0.0,2672.56201171875,1.0,278.1499938964844,283.0352478027344,300.4306335449219,305.3465881347656,293.1499938964844,293.1499938964844,278.1499938964844,36004.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399359583854675,1.0,0.0,0.0,3.693912506103516,3.693936824798584,9.104717832997268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.6201171875,0.0,1582.6116943359375,1895.4371337890625,0.0,2841.116943359375,0.915109395980835,1.0,0.0,3.0,1.0,0.0
18011400,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8606784343719482,0.4157382547855377,0.37619748711586,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9074060320854188,0.4870467782020569,0.4626652300357818,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8666521906852722,0.4246871471405029,0.2987601161003113,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.853680431842804,0.4055035710334778,0.3863983452320099,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7230702638626099,0.2406724393367767,1.098298192024231,284.9496154785156,284.95001220703125,301.6627197265625,297.43121337890625,298.8959655761719,297.21832275390625,284.9496154785156,1.0,0.5967192649841309,0.5059073567390442,0.5059073567390442,1.0,1.0,-3.148789405822754,1.1836330890655518,1.9651561975479128,0.4717724323272705,0.9098411798477172,0.9098411798477172,0.0,166.7305145263672,145.0,75501.2890625,0.0,2672.56201171875,1.0,278.1499938964844,283.0352478027344,300.4306335449219,305.3465881347656,293.1499938964844,293.1499938964844,278.1499938964844,36004.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399359583854675,1.0,0.0,0.0,3.693912506103516,3.693936824798584,9.104717832997268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.6201171875,0.0,1582.6116943359375,1895.4371337890625,0.0,2841.116943359375,0.915109395980835,1.0,0.0,3.0,1.0,0.0
18011460,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8684616684913635,0.4160589575767517,0.3762778341770172,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9172871708869934,0.4883038699626922,0.4636221826076507,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8746684193611145,0.4251515567302704,0.2989201545715332,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8615025281906128,0.4061343669891357,0.3867719173431396,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7289459705352783,0.2407288998365402,1.0975147485733032,284.94970703125,284.95001220703125,301.6842041015625,297.4316711425781,298.90252685546875,297.2196960449219,284.9497375488281,1.0,0.5937826037406921,0.5050115585327148,0.5050115585327148,1.0,1.0,-3.1497364044189453,1.1823079586029053,1.9674283266067505,0.4701338410377502,0.9098265767097472,0.9098265767097472,0.0,161.42308044433594,145.0,75481.5,0.0,2645.927001953125,1.0,278.1499938964844,283.0341491699219,300.4310302734375,305.3456420898437,293.1499938964844,293.1499938964844,278.1499938964844,36005.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398652672767639,1.0,0.0,0.0,3.693776607513428,3.693800926208496,9.104048217523086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.357421875,0.0,1582.4639892578125,1895.4371337890625,0.0,2840.4560546875,0.9150817394256592,1.0,0.0,3.0,1.0,0.0
18011520,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8765249848365784,0.4163631200790405,0.3763527274131775,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.927718460559845,0.489482969045639,0.464516133069992,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8829503059387207,0.4255942702293396,0.2990723550319671,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8696126937866211,0.4067298471927643,0.3871221244335174,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.734946608543396,0.2407927513122558,1.0968109369277954,284.9498596191406,284.95001220703125,301.7039489746094,297.4319763183594,298.9085998535156,297.2210388183594,284.9498596191406,1.0,0.5909610390663147,0.5041847229003906,0.5041847229003906,1.0,1.0,-3.15065860748291,1.1811068058013916,1.969551682472229,0.4686261713504791,0.9098698496818542,0.9098698496818542,0.0,156.3277587890625,133.0,75464.9765625,0.0,2620.366943359375,1.0,278.1499938964844,283.0331115722656,300.43133544921875,305.3448486328125,293.1499938964844,293.1499938964844,278.1499938964844,36003.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398066759109497,1.0,0.0,0.0,3.6937551498413086,3.693779468536377,9.103941920329816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.654296875,0.0,1582.420166015625,1895.4371337890625,0.0,2839.9091796875,0.9150763750076294,1.0,0.0,3.0,1.0,0.0
18011580,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8963215947151184,0.4170165657997131,0.3765111863613128,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9524001479148864,0.4919960796833038,0.4664155542850494,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9031761288642884,0.4265573918819427,0.2994058132171631,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8895890712738037,0.4080092906951904,0.3878717422485351,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7497784495353699,0.240958884358406,1.0954159498214722,284.9500732421875,284.95001220703125,301.7447204589844,297.43218994140625,298.921142578125,297.2239990234375,284.9501037597656,1.0,0.5848211050033569,0.5024620890617371,0.5024620890617371,1.0,1.0,-3.1527576446533203,1.1786586046218872,1.974098920822144,0.4654795229434967,0.9100548624992372,0.9100548624992372,0.0,145.2471923828125,121.0,75435.0546875,0.0,2564.910888671875,1.0,278.1499938964844,283.03082275390625,300.431640625,305.3432006835937,293.1499938964844,293.1499938964844,278.1499938964844,35994.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839708685874939,1.0,0.0,0.0,3.6940221786499023,3.69404673576355,9.105258982344822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.705078125,0.0,1582.66015625,1895.4371337890625,0.0,2838.99365234375,0.9151310920715332,1.0,0.0,3.0,1.0,0.0
18011640,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8963215947151184,0.4170165657997131,0.3765111863613128,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9524001479148864,0.4919960796833038,0.4664155542850494,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9031761288642884,0.4265573918819427,0.2994058132171631,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8895890712738037,0.4080092906951904,0.3878717422485351,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7497784495353699,0.240958884358406,1.0954159498214722,284.9500732421875,284.95001220703125,301.7447204589844,297.43218994140625,298.921142578125,297.2239990234375,284.9501037597656,1.0,0.5848211050033569,0.5024620890617371,0.5024620890617371,1.0,1.0,-3.1527576446533203,1.1786586046218872,1.974098920822144,0.4654795229434967,0.9100548624992372,0.9100548624992372,0.0,145.2471923828125,121.0,75435.0546875,0.0,2564.910888671875,1.0,278.1499938964844,283.03082275390625,300.431640625,305.3432006835937,293.1499938964844,293.1499938964844,278.1499938964844,35994.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839708685874939,1.0,0.0,0.0,3.6940221786499023,3.69404673576355,9.105258982344822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.705078125,0.0,1582.66015625,1895.4371337890625,0.0,2838.99365234375,0.9151310920715332,1.0,0.0,3.0,1.0,0.0
18011700,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9079909920692444,0.4173496663570404,0.3765914142131805,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9655221700668336,0.4932768940925598,0.4673829674720764,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9156673550605774,0.4270559549331665,0.2995805442333221,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9012497663497924,0.4086650311946869,0.3882564604282379,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7586537599563599,0.2410550713539123,1.0947530269622805,284.9501647949219,284.95001220703125,301.76495361328125,297.4320983886719,298.9273376464844,297.2255249023437,284.9501953125,1.0,0.5816658139228821,0.5016007423400879,0.5016007423400879,1.0,1.0,-3.153892993927002,1.1774595975875854,1.9764333963394165,0.4639032483100891,0.9101765751838684,0.9101765751838684,0.0,139.5586700439453,121.0,75421.9453125,0.0,2536.523681640625,1.0,278.1499938964844,283.0296325683594,300.431640625,305.34234619140625,293.1499938964844,293.1499938964844,278.1499938964844,35990.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396722674369812,1.0,0.0,0.0,3.6942858695983887,3.694310426712036,9.106558991334168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.482421875,0.0,1582.9273681640625,1895.4371337890625,0.0,2838.6533203125,0.9151872992515564,1.0,0.0,3.0,1.0,0.0
18011760,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9220721125602722,0.4176860451698303,0.3766721785068512,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9787079691886902,0.4945731163024902,0.4683623611927032,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9303394556045532,0.4275652468204498,0.2997608780860901,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9148663282394408,0.4093307256698608,0.3886480331420898,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7687435746192932,0.2411591112613678,1.09411358833313,284.9502868652344,284.95001220703125,301.7850646972656,297.431884765625,298.9336242675781,297.2270812988281,284.9502868652344,1.0,0.5784680247306824,0.5007884502410889,0.5007884502410889,1.0,1.0,-3.1550862789154053,1.1763675212860107,1.978718876838684,0.462416410446167,0.9103507995605468,0.9103507995605468,0.0,133.79757690429688,109.0,75411.625,0.0,2507.8369140625,1.0,278.1499938964844,283.0284423828125,300.4314880371094,305.3415222167969,293.1499938964844,293.1499938964844,278.1499938964844,35985.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396459817886353,1.0,0.0,0.0,3.694684028625488,3.694708585739136,9.10852236302162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.6845703125,0.0,1583.3392333984375,1895.4371337890625,0.0,2838.407958984375,0.9152730703353882,1.0,0.0,3.0,1.0,0.0
18011820,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9527221322059632,0.4183427989482879,0.3768627643585205,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.4973491728305816,0.4662954807281494,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9607981443405152,0.4285817444324493,0.300152987241745,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9461371302604676,0.4106601476669311,0.3894732892513275,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7910568118095398,0.2413633316755294,1.093020796775818,284.94793701171875,284.95001220703125,301.824951171875,297.4310607910156,298.946044921875,297.2306213378906,284.94732666015625,1.0,0.571751594543457,0.4991638362407684,0.4991638362407684,1.0,1.0,-3.1529974937438965,1.172309637069702,1.980687975883484,0.458845317363739,0.9087017774581908,0.9087017774581908,0.0,122.9237823486328,127.0,75322.1953125,0.0,2445.30859375,1.0,278.1499938964844,283.02398681640625,300.4307556152344,305.33807373046875,293.1499938964844,293.1499938964844,278.1499938964844,36041.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396013379096985,1.0,0.0,0.0,3.694286108016968,3.6943106651306152,9.106560128202544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.404296875,0.0,1583.3140869140625,1895.4371337890625,0.0,2837.990966796875,0.9151812195777892,1.0,0.0,3.0,1.0,0.0
18011880,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9527221322059632,0.4183427989482879,0.3768627643585205,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.4973491728305816,0.4662954807281494,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9607981443405152,0.4285817444324493,0.300152987241745,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9461371302604676,0.4106601476669311,0.3894732892513275,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7910568118095398,0.2413633316755294,1.093020796775818,284.94793701171875,284.95001220703125,301.824951171875,297.4310607910156,298.946044921875,297.2306213378906,284.94732666015625,1.0,0.571751594543457,0.4991638362407684,0.4991638362407684,1.0,1.0,-3.1529974937438965,1.172309637069702,1.980687975883484,0.458845317363739,0.9087017774581908,0.9087017774581908,0.0,122.9237823486328,127.0,75322.1953125,0.0,2445.30859375,1.0,278.1499938964844,283.02398681640625,300.4307556152344,305.33807373046875,293.1499938964844,293.1499938964844,278.1499938964844,36041.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396013379096985,1.0,0.0,0.0,3.694286108016968,3.6943106651306152,9.106560128202544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.404296875,0.0,1583.3140869140625,1895.4371337890625,0.0,2837.990966796875,0.9151812195777892,1.0,0.0,3.0,1.0,0.0
18011940,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9517430663108826,0.4189564883708954,0.3774268627166748,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9990000128746032,0.5009422302246094,0.4683137238025665,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.960143268108368,0.4295941889286041,0.3008610904216766,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9457497596740724,0.4119906425476074,0.390730619430542,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7901254296302795,0.2415682822465896,1.0939853191375732,284.9533996582031,284.95001220703125,301.8643798828125,297.4296875,298.9608459472656,297.23760986328125,284.9540405273437,1.0,0.5738720297813416,0.497539222240448,0.497539222240448,1.0,1.0,-3.1595728397369385,1.1718590259552002,1.9877138137817385,0.4561481177806854,0.911184012889862,0.911184012889862,0.0,123.65717315673828,145.0,75325.8359375,0.0,2461.917724609375,1.0,278.1499938964844,283.0273742675781,300.4286804199219,305.3296203613281,293.1499938964844,293.1499938964844,278.1499938964844,35955.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393557667732239,1.0,0.0,0.0,3.690886974334717,3.690911531448364,9.089809509532644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.7490234375,0.0,1578.799072265625,1895.4371337890625,0.0,2835.69677734375,0.9145007729530334,1.0,0.0,3.0,1.0,0.0
