time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012000,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9517430663108826,0.4189564883708954,0.3774268627166748,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9990000128746032,0.5009422302246094,0.4683137238025665,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.960143268108368,0.4295941889286041,0.3008610904216766,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9457497596740724,0.4119906425476074,0.390730619430542,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7901254296302795,0.2415682822465896,1.0939853191375732,284.9533996582031,284.95001220703125,301.8643798828125,297.4296875,298.9608459472656,297.23760986328125,284.9540405273437,1.0,0.5738720297813416,0.497539222240448,0.497539222240448,1.0,1.0,-3.1595728397369385,1.1718590259552002,1.9877138137817385,0.4561481177806854,0.911184012889862,0.911184012889862,0.0,123.65717315673828,145.0,75325.8359375,0.0,2461.917724609375,1.0,278.1499938964844,283.0273742675781,300.4286804199219,305.3296203613281,293.1499938964844,293.1499938964844,278.1499938964844,35955.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393557667732239,1.0,0.0,0.0,3.690886974334717,3.690911531448364,9.089809509532644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.7490234375,0.0,1578.799072265625,1895.4371337890625,0.0,2835.69677734375,0.9145007729530334,1.0,0.0,3.0,1.0,0.0
18012060,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9322962760925292,0.4195524454116821,0.3782419860363006,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9901060461997986,0.5028595924377441,0.4762174189090729,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9415044188499452,0.4306268692016601,0.3017898499965668,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9267805218696594,0.413337230682373,0.3922834992408752,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7755353450775146,0.2417496740818023,1.0962122678756714,284.9603576660156,284.95001220703125,301.9033203125,297.4277648925781,298.970703125,297.2366027832031,284.96002197265625,1.0,0.5811086297035217,0.4958281815052032,0.4958281815052032,1.0,1.0,-3.1782820224761963,1.1760928630828855,2.0021891593933105,0.4561357498168945,0.9219080805778505,0.9219080805778505,0.0,131.46018981933594,163.0,75690.453125,0.0,2538.333740234375,1.0,278.1499938964844,283.0242004394531,300.4305725097656,305.3532409667969,293.1499938964844,293.1499938964844,278.1499938964844,35468.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399327397346497,1.0,0.0,0.0,3.7122647762298575,3.712289333343506,9.195411507789686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.2490234375,0.0,1599.5067138671875,1895.4371337890625,0.0,2841.086669921875,0.9188922047615052,1.0,0.0,3.0,1.0,0.0
18012120,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9322962760925292,0.4195524454116821,0.3782419860363006,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9901060461997986,0.5028595924377441,0.4762174189090729,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9415044188499452,0.4306268692016601,0.3017898499965668,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9267805218696594,0.413337230682373,0.3922834992408752,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7755353450775146,0.2417496740818023,1.0962122678756714,284.9603576660156,284.95001220703125,301.9033203125,297.4277648925781,298.970703125,297.2366027832031,284.96002197265625,1.0,0.5811086297035217,0.4958281815052032,0.4958281815052032,1.0,1.0,-3.1782820224761963,1.1760928630828855,2.0021891593933105,0.4561357498168945,0.9219080805778505,0.9219080805778505,0.0,131.46018981933594,163.0,75690.453125,0.0,2538.333740234375,1.0,278.1499938964844,283.0242004394531,300.4305725097656,305.3532409667969,293.1499938964844,293.1499938964844,278.1499938964844,35468.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399327397346497,1.0,0.0,0.0,3.7122647762298575,3.712289333343506,9.195411507789686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.2490234375,0.0,1599.5067138671875,1895.4371337890625,0.0,2841.086669921875,0.9188922047615052,1.0,0.0,3.0,1.0,0.0
18012180,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9017234444618224,0.4199057817459106,0.3790947794914245,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9647899866104126,0.5051962733268738,0.4787505269050598,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9102973341941832,0.4314786791801452,0.3027884364128113,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8976188898086548,0.4145162403583526,0.3939403593540191,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7531061172485352,0.2417529225349426,1.0988445281982422,284.95538330078125,284.95001220703125,301.9418029785156,297.4253234863281,298.9800109863281,297.23602294921875,284.9554138183594,1.0,0.5900542736053467,0.4941171705722809,0.4941171705722809,1.0,1.0,-3.1861674785614014,1.1758712530136108,2.010296106338501,0.4538341462612152,0.9225612878799438,0.9225612878799438,0.0,144.86009216308594,181.0,75810.75,0.0,2628.683837890625,1.0,278.1499938964844,283.01544189453125,300.4287414550781,305.362548828125,293.1499938964844,293.1499938964844,278.1499938964844,35647.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406742811203003,1.0,0.0,0.0,3.724348783493042,3.724373579025269,9.255374493477576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.2978515625,0.0,1614.7755126953125,1895.4371337890625,0.0,2848.015869140625,0.9217049479484558,1.0,0.0,3.0,1.0,0.0
18012240,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9017234444618224,0.4199057817459106,0.3790947794914245,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9647899866104126,0.5051962733268738,0.4787505269050598,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9102973341941832,0.4314786791801452,0.3027884364128113,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8976188898086548,0.4145162403583526,0.3939403593540191,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7531061172485352,0.2417529225349426,1.0988445281982422,284.95538330078125,284.95001220703125,301.9418029785156,297.4253234863281,298.9800109863281,297.23602294921875,284.9554138183594,1.0,0.5900542736053467,0.4941171705722809,0.4941171705722809,1.0,1.0,-3.1861674785614014,1.1758712530136108,2.010296106338501,0.4538341462612152,0.9225612878799438,0.9225612878799438,0.0,144.86009216308594,181.0,75810.75,0.0,2628.683837890625,1.0,278.1499938964844,283.01544189453125,300.4287414550781,305.362548828125,293.1499938964844,293.1499938964844,278.1499938964844,35647.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406742811203003,1.0,0.0,0.0,3.724348783493042,3.724373579025269,9.255374493477576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.2978515625,0.0,1614.7755126953125,1895.4371337890625,0.0,2848.015869140625,0.9217049479484558,1.0,0.0,3.0,1.0,0.0
18012300,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8883303999900818,0.4200406968593597,0.3795005977153778,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9506768584251404,0.5063984394073486,0.4801646471023559,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8966413140296936,0.4318788051605224,0.3032849729061126,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8846138119697571,0.4150789082050323,0.3947660028934479,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7427473664283752,0.2417184561491012,1.1001139879226685,284.9550476074219,284.95001220703125,301.9608764648437,297.42388916015625,298.9847106933594,297.2358703613281,284.9550476074219,1.0,0.5951250791549683,0.4932616651058197,0.4932616651058197,1.0,1.0,-3.1914725303649902,1.1762949228286743,2.0151774883270264,0.4529564082622528,0.924040913581848,0.924040913581848,0.0,152.4325408935547,181.0,75895.734375,0.0,2680.4853515625,1.0,278.1499938964844,283.0123596191406,300.4272155761719,305.3666076660156,293.1499938964844,293.1499938964844,278.1499938964844,35649.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410014510154724,1.0,0.0,0.0,3.730896472930908,3.730921268463135,9.287946340919008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.310546875,0.0,1622.36376953125,1895.4371337890625,0.0,2851.072998046875,0.9231655597686768,1.0,0.0,3.0,1.0,0.0
18012360,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8756663799285889,0.4201515913009643,0.3798997104167938,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.936348021030426,0.5076001286506653,0.4815967679023742,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8839619755744934,0.4322646260261535,0.3037830293178558,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8723567724227905,0.4156259596347809,0.3955925107002258,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7331035137176514,0.2416634112596511,1.101362705230713,284.9547424316406,284.95001220703125,301.9798278808594,297.4223022460937,298.9889831542969,297.2356262207031,284.95477294921875,1.0,0.6003885865211487,0.4923019409179687,0.4923019409179687,1.0,1.0,-3.196771144866944,1.1765022277832031,2.02026891708374,0.4518705308437347,0.9254227876663208,0.9254227876663208,0.0,160.41693115234375,199.0,75973.984375,0.0,2734.689453125,1.0,278.1499938964844,283.0093688964844,300.42559814453125,305.3702697753906,293.1499938964844,293.1499938964844,278.1499938964844,35661.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413247466087341,1.0,0.0,0.0,3.737023115158081,3.737047910690308,9.31847523588658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.0830078125,0.0,1629.5615234375,1895.4371337890625,0.0,2854.094970703125,0.9245457649230956,1.0,0.0,3.0,1.0,0.0
18012420,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.853227436542511,0.4203128218650818,0.3806719481945038,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9099626541137696,0.5099918246269226,0.4844850897789001,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8613578081130981,0.4330027103424072,0.3047777116298675,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.85072261095047,0.4166831970214844,0.3972403109073639,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7154430747032166,0.2415051609277725,1.10378098487854,284.954345703125,284.95001220703125,302.01739501953125,297.41876220703125,298.9971008300781,297.2349853515625,284.9543762207031,1.0,0.6112251877784729,0.4903824925422668,0.4903824925422668,1.0,1.0,-3.207258462905884,1.1768025159835815,2.030456066131592,0.4496280252933502,0.9281103014945984,0.9281103014945984,0.0,177.184814453125,217.0,76121.03125,0.0,2847.77783203125,1.0,278.1499938964844,283.00372314453125,300.42193603515625,305.37652587890625,293.1499938964844,293.1499938964844,278.1499938964844,35683.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419555425643921,1.0,0.0,0.0,3.7485873699188232,3.748612403869629,9.376236675961992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.900390625,0.0,1643.209716796875,1895.4371337890625,0.0,2859.991455078125,0.927156925201416,1.0,0.0,3.0,1.0,0.0
18012480,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.853227436542511,0.4203128218650818,0.3806719481945038,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9099626541137696,0.5099918246269226,0.4844850897789001,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8613578081130981,0.4330027103424072,0.3047777116298675,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.85072261095047,0.4166831970214844,0.3972403109073639,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7154430747032166,0.2415051609277725,1.10378098487854,284.954345703125,284.95001220703125,302.01739501953125,297.41876220703125,298.9971008300781,297.2349853515625,284.9543762207031,1.0,0.6112251877784729,0.4903824925422668,0.4903824925422668,1.0,1.0,-3.207258462905884,1.1768025159835815,2.030456066131592,0.4496280252933502,0.9281103014945984,0.9281103014945984,0.0,177.184814453125,217.0,76121.03125,0.0,2847.77783203125,1.0,278.1499938964844,283.00372314453125,300.42193603515625,305.37652587890625,293.1499938964844,293.1499938964844,278.1499938964844,35683.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419555425643921,1.0,0.0,0.0,3.7485873699188232,3.748612403869629,9.376236675961992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.900390625,0.0,1643.209716796875,1895.4371337890625,0.0,2859.991455078125,0.927156925201416,1.0,0.0,3.0,1.0,0.0
18012540,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8344915509223938,0.4204011559486389,0.3814029991626739,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8893396854400635,0.5123610496520996,0.487381249666214,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8424664735794067,0.4337026178836822,0.3057645857334137,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.832698404788971,0.4176984429359436,0.3988738059997558,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.6983920931816101,0.2412948459386825,1.1060796976089478,284.9541015625,284.95001220703125,302.054443359375,297.4146728515625,299.0047912597656,297.2341003417969,284.9541320800781,1.0,0.6222407817840576,0.4884630739688873,0.4884630739688873,1.0,1.0,-3.2175302505493164,1.1769564151763916,2.040573835372925,0.4473134279251098,0.9307031631469728,0.9307031631469728,0.0,194.62860107421875,205.0,76257.3828125,0.0,2964.85498046875,1.0,278.1499938964844,282.99835205078125,300.4177551269531,305.3815002441406,293.1499938964844,293.1499938964844,278.1499938964844,35701.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842568576335907,1.0,0.0,0.0,3.759449243545532,3.759474277496338,9.430652880837442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.76953125,0.0,1656.082763671875,1895.4371337890625,0.0,2865.72265625,0.9296088814735411,1.0,0.0,3.0,1.0,0.0
18012600,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8344915509223938,0.4204011559486389,0.3814029991626739,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8893396854400635,0.5123610496520996,0.487381249666214,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8424664735794067,0.4337026178836822,0.3057645857334137,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.832698404788971,0.4176984429359436,0.3988738059997558,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.6983920931816101,0.2412948459386825,1.1060796976089478,284.9541015625,284.95001220703125,302.054443359375,297.4146728515625,299.0047912597656,297.2341003417969,284.9541320800781,1.0,0.6222407817840576,0.4884630739688873,0.4884630739688873,1.0,1.0,-3.2175302505493164,1.1769564151763916,2.040573835372925,0.4473134279251098,0.9307031631469728,0.9307031631469728,0.0,194.62860107421875,205.0,76257.3828125,0.0,2964.85498046875,1.0,278.1499938964844,282.99835205078125,300.4177551269531,305.3815002441406,293.1499938964844,293.1499938964844,278.1499938964844,35701.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842568576335907,1.0,0.0,0.0,3.759449243545532,3.759474277496338,9.430652880837442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.76953125,0.0,1656.082763671875,1895.4371337890625,0.0,2865.72265625,0.9296088814735411,1.0,0.0,3.0,1.0,0.0
18012660,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8311077356338501,0.4204484522342682,0.3815774917602539,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8861492872238159,0.5137823820114136,0.4888501763343811,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8392235040664673,0.4341220557689667,0.3061564862728119,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8296658992767334,0.4183042347431183,0.3995809555053711,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6950663328170776,0.2411650419235229,1.1061561107635498,284.9521789550781,284.95001220703125,302.0764465332031,297.41192626953125,299.00927734375,297.233642578125,284.9520263671875,1.0,0.6241010427474976,0.4873623847961426,0.4873623847961426,1.0,1.0,-3.220925092697144,1.176000952720642,2.044924259185791,0.445580780506134,0.9306451678276062,0.9306451678276062,0.0,198.2538909912109,205.0,76289.0078125,0.0,2991.94873046875,1.0,278.1499938964844,282.9940795898437,300.41485595703125,305.3823547363281,293.1499938964844,293.1499938964844,278.1499938964844,35768.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429127335548401,1.0,0.0,0.0,3.764420986175537,3.764446020126343,9.455612257625036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.537109375,0.0,1662.4488525390625,1895.4371337890625,0.0,2868.9404296875,0.9307479858398438,1.0,0.0,3.0,1.0,0.0
18012720,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8307575583457947,0.4204899668693542,0.3816245496273041,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8862637877464294,0.5147404670715332,0.4897584617137909,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8390135169029236,0.4344134032726288,0.3063656389713287,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8295419216156006,0.4187173843383789,0.399979829788208,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6946359276771545,0.2410893887281417,1.1058658361434937,284.9507751464844,284.95001220703125,302.0910339355469,297.4100036621094,299.01226806640625,297.2334899902344,284.95068359375,1.0,0.6244232058525085,0.4866285920143127,0.4866285920143127,1.0,1.0,-3.222456693649292,1.1750680208206177,2.047388792037964,0.4442603886127472,0.9300587177276612,0.9300587177276612,0.0,198.7029724121093,193.0,76287.359375,0.0,2997.670166015625,1.0,278.1499938964844,282.9916381835937,300.4125671386719,305.3808288574219,293.1499938964844,293.1499938964844,278.1499938964844,35837.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430907726287842,1.0,0.0,0.0,3.7661654949188232,3.766190528869629,9.46437808124756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.2275390625,0.0,1665.03564453125,1895.4371337890625,0.0,2870.60546875,0.9311819076538086,1.0,0.0,3.0,1.0,0.0
18012780,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8341572284698486,0.4206450283527374,0.3816192746162414,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8915950655937195,0.5171913504600525,0.4919033348560333,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.842873215675354,0.4352009892463684,0.3067982494831085,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8334989547729492,0.4198022782802582,0.4008473753929138,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.697592556476593,0.2409608066082,1.104559302330017,284.9487609863281,284.95001220703125,302.12713623046875,297.40478515625,299.0198059082031,297.23370361328125,284.94873046875,1.0,0.6227393746376038,0.4847940802574157,0.4847940802574157,1.0,1.0,-3.2250232696533203,1.1722031831741333,2.052819967269897,0.4407052099704742,0.928389012813568,0.928389012813568,0.0,195.4052581787109,181.0,76241.2265625,0.0,2984.98583984375,1.0,278.1499938964844,282.98748779296875,300.4061889648437,305.3724365234375,293.1499938964844,293.1499938964844,278.1499938964844,35973.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433469533920288,1.0,0.0,0.0,3.766982555389404,3.767007827758789,9.468485586694442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.7646484375,0.0,1667.0457763671875,1895.4371337890625,0.0,2873.001220703125,0.9314635992050172,1.0,0.0,3.0,1.0,0.0
18012840,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8341572284698486,0.4206450283527374,0.3816192746162414,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8915950655937195,0.5171913504600525,0.4919033348560333,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.842873215675354,0.4352009892463684,0.3067982494831085,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8334989547729492,0.4198022782802582,0.4008473753929138,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.697592556476593,0.2409608066082,1.104559302330017,284.9487609863281,284.95001220703125,302.12713623046875,297.40478515625,299.0198059082031,297.23370361328125,284.94873046875,1.0,0.6227393746376038,0.4847940802574157,0.4847940802574157,1.0,1.0,-3.2250232696533203,1.1722031831741333,2.052819967269897,0.4407052099704742,0.928389012813568,0.928389012813568,0.0,195.4052581787109,181.0,76241.2265625,0.0,2984.98583984375,1.0,278.1499938964844,282.98748779296875,300.4061889648437,305.3724365234375,293.1499938964844,293.1499938964844,278.1499938964844,35973.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433469533920288,1.0,0.0,0.0,3.766982555389404,3.767007827758789,9.468485586694442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.7646484375,0.0,1667.0457763671875,1895.4371337890625,0.0,2873.001220703125,0.9314635992050172,1.0,0.0,3.0,1.0,0.0
18012900,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8376278281211853,0.4207489490509033,0.3815782964229584,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8963497281074524,0.5184482336044312,0.4929391741752624,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8466377854347229,0.4356271922588348,0.3069885075092315,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8372502326965332,0.4203745424747467,0.4012429118156433,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7007291913032532,0.2409323453903198,1.103750228881836,284.9483947753906,284.95001220703125,302.1449890136719,297.4019775390625,299.0236511230469,297.2341003417969,284.9483947753906,1.0,0.6209584474563599,0.4838768541812897,0.4838768541812897,1.0,1.0,-3.225951194763184,1.1706154346466064,2.055335760116577,0.4388509392738342,0.9276310205459596,0.9276310205459596,0.0,192.06704711914065,181.0,76205.1015625,0.0,2968.584716796875,1.0,278.1499938964844,282.9861755371094,300.40289306640625,305.3669128417969,293.1499938964844,293.1499938964844,278.1499938964844,36014.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843399167060852,1.0,0.0,0.0,3.766180038452149,3.766205072402954,9.46445140925789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.3525390625,0.0,1666.4195556640625,1895.4371337890625,0.0,2873.489501953125,0.9313151836395264,1.0,0.0,3.0,1.0,0.0
18012960,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8419627547264099,0.4208657443523407,0.3815248608589172,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9021010994911194,0.5197226405143738,0.4939657151699066,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8513107895851135,0.436070829629898,0.3071720600128174,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8418728113174438,0.4209634065628052,0.4016284048557281,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7046448588371277,0.2409248054027557,1.1029119491577148,284.9483642578125,284.95001220703125,302.1627197265625,297.3990173339844,299.0278015136719,297.23468017578125,284.9483642578125,1.0,0.6188055276870728,0.4830530285835266,0.4830530285835266,1.0,1.0,-3.226797580718994,1.1691765785217283,2.0576210021972656,0.4371526837348938,0.9270612597465516,0.9270612597465516,0.0,188.05398559570312,169.0,76168.7109375,0.0,2948.28515625,1.0,278.1499938964844,282.9852294921875,300.39959716796875,305.3612060546875,293.1499938964844,293.1499938964844,278.1499938964844,36039.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434281945228577,1.0,0.0,0.0,3.765099287033081,3.765124320983887,9.45902002058574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.9287109375,0.0,1665.3341064453125,1895.4371337890625,0.0,2873.76123046875,0.9310935139656068,1.0,0.0,3.0,1.0,0.0
18013020,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8528262376785278,0.4211223423480987,0.3813956975936889,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.916905403137207,0.5223094820976257,0.4960083961486816,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8629679679870605,0.4369947612285614,0.3075308799743652,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.853348970413208,0.4221776127815246,0.4023872911930084,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.714119553565979,0.2409584075212478,1.1012327671051023,284.9485778808594,284.95001220703125,302.1978454589844,297.3927001953125,299.0360717773437,297.2360534667969,284.9486083984375,1.0,0.6138083338737488,0.4814054071903229,0.4814054071903229,1.0,1.0,-3.228422164916992,1.1662780046463013,2.0621442794799805,0.4337302446365356,0.9261999130249025,0.9261999130249025,0.0,178.77818298339844,157.0,76094.5625,0.0,2900.626220703125,1.0,278.1499938964844,282.9835510253906,300.3929443359375,305.3495788574219,293.1499938964844,293.1499938964844,278.1499938964844,36060.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434649109840393,1.0,0.0,0.0,3.762718439102173,3.7627434730529785,9.447061302125804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.0048828125,0.0,1662.6953125,1895.4371337890625,0.0,2874.1044921875,0.9305786490440368,1.0,0.0,3.0,1.0,0.0
18013080,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8528262376785278,0.4211223423480987,0.3813956975936889,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.916905403137207,0.5223094820976257,0.4960083961486816,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8629679679870605,0.4369947612285614,0.3075308799743652,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.853348970413208,0.4221776127815246,0.4023872911930084,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.714119553565979,0.2409584075212478,1.1012327671051023,284.9485778808594,284.95001220703125,302.1978454589844,297.3927001953125,299.0360717773437,297.2360534667969,284.9486083984375,1.0,0.6138083338737488,0.4814054071903229,0.4814054071903229,1.0,1.0,-3.228422164916992,1.1662780046463013,2.0621442794799805,0.4337302446365356,0.9261999130249025,0.9261999130249025,0.0,178.77818298339844,157.0,76094.5625,0.0,2900.626220703125,1.0,278.1499938964844,282.9835510253906,300.3929443359375,305.3495788574219,293.1499938964844,293.1499938964844,278.1499938964844,36060.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434649109840393,1.0,0.0,0.0,3.762718439102173,3.7627434730529785,9.447061302125804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.0048828125,0.0,1662.6953125,1895.4371337890625,0.0,2874.1044921875,0.9305786490440368,1.0,0.0,3.0,1.0,0.0
18013140,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8669191002845764,0.4213972091674804,0.3812402188777923,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9364253878593444,0.5249403119087219,0.4980467855930328,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8779728412628174,0.4379591643810272,0.3078845739364624,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8681272268295288,0.4234340488910675,0.4031402766704559,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7252399921417236,0.2410544604063034,1.0996159315109253,284.9488525390625,284.95001220703125,302.232421875,297.3857727050781,299.044189453125,297.2377014160156,284.9488525390625,1.0,0.608112633228302,0.4797577857971191,0.4797577857971191,1.0,1.0,-3.2300729751586914,1.1633532047271729,2.0667197704315186,0.4303952753543854,0.9255607724189758,0.9255607724189758,0.0,168.24522399902344,145.0,76020.2578125,0.0,2846.04248046875,1.0,278.1499938964844,282.98193359375,300.3859558105469,305.3376770019531,293.1499938964844,293.1499938964844,278.1499938964844,36063.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434934020042419,1.0,0.0,0.0,3.760312080383301,3.7603371143341056,9.434981507183692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.0234375,0.0,1659.8846435546875,1895.4371337890625,0.0,2874.37060546875,0.9300419688224792,1.0,0.0,3.0,1.0,0.0
18013200,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8669191002845764,0.4213972091674804,0.3812402188777923,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9364253878593444,0.5249403119087219,0.4980467855930328,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8779728412628174,0.4379591643810272,0.3078845739364624,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8681272268295288,0.4234340488910675,0.4031402766704559,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7252399921417236,0.2410544604063034,1.0996159315109253,284.9488525390625,284.95001220703125,302.232421875,297.3857727050781,299.044189453125,297.2377014160156,284.9488525390625,1.0,0.608112633228302,0.4797577857971191,0.4797577857971191,1.0,1.0,-3.2300729751586914,1.1633532047271729,2.0667197704315186,0.4303952753543854,0.9255607724189758,0.9255607724189758,0.0,168.24522399902344,145.0,76020.2578125,0.0,2846.04248046875,1.0,278.1499938964844,282.98193359375,300.3859558105469,305.3376770019531,293.1499938964844,293.1499938964844,278.1499938964844,36063.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434934020042419,1.0,0.0,0.0,3.760312080383301,3.7603371143341056,9.434981507183692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.0234375,0.0,1659.8846435546875,1895.4371337890625,0.0,2874.37060546875,0.9300419688224792,1.0,0.0,3.0,1.0,0.0
18013260,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8843518495559692,0.4216742217540741,0.3810656070709228,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9587228894233704,0.5275965929031372,0.5000871419906616,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8963220119476318,0.4389456212520599,0.3082374036312103,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8863174319267273,0.4247152805328369,0.4038945138454437,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7383344173431396,0.2411937862634658,1.0980899333953855,284.9490661621094,284.95001220703125,302.2665405273437,297.3783264160156,299.0522766113281,297.2393493652344,284.9490966796875,1.0,0.6020599603652954,0.4781949818134308,0.4781949818134308,1.0,1.0,-3.23181414604187,1.1606067419052124,2.071207284927368,0.4273543357849121,0.9250854849815368,0.9250854849815368,0.0,157.093017578125,133.0,75950.34375,0.0,2788.1708984375,1.0,278.1499938964844,282.9802551269531,300.3785095214844,305.3255615234375,293.1499938964844,293.1499938964844,278.1499938964844,36059.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435404300689697,1.0,0.0,0.0,3.75815486907959,3.758179903030396,9.424159088666784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.6640625,0.0,1657.31298828125,1895.4371337890625,0.0,2874.810791015625,0.9295556545257568,1.0,0.0,3.0,1.0,0.0
18013320,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8843518495559692,0.4216742217540741,0.3810656070709228,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9587228894233704,0.5275965929031372,0.5000871419906616,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8963220119476318,0.4389456212520599,0.3082374036312103,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8863174319267273,0.4247152805328369,0.4038945138454437,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7383344173431396,0.2411937862634658,1.0980899333953855,284.9490661621094,284.95001220703125,302.2665405273437,297.3783264160156,299.0522766113281,297.2393493652344,284.9490966796875,1.0,0.6020599603652954,0.4781949818134308,0.4781949818134308,1.0,1.0,-3.23181414604187,1.1606067419052124,2.071207284927368,0.4273543357849121,0.9250854849815368,0.9250854849815368,0.0,157.093017578125,133.0,75950.34375,0.0,2788.1708984375,1.0,278.1499938964844,282.9802551269531,300.3785095214844,305.3255615234375,293.1499938964844,293.1499938964844,278.1499938964844,36059.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435404300689697,1.0,0.0,0.0,3.75815486907959,3.758179903030396,9.424159088666784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.6640625,0.0,1657.31298828125,1895.4371337890625,0.0,2874.810791015625,0.9295556545257568,1.0,0.0,3.0,1.0,0.0
18013380,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9056124091148376,0.4219453632831573,0.3808741867542267,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9817928075790404,0.5302675366401672,0.5021296143531799,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9195546507835388,0.4399441480636596,0.3085899651050567,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9085132479667664,0.4260112643241882,0.4046508967876434,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7544937133789062,0.2413656264543533,1.0966548919677734,284.9491882324219,284.95001220703125,302.30010986328125,297.3702697753906,299.06005859375,297.24090576171875,284.94921875,1.0,0.5957971811294556,0.4766322076320648,0.4766322076320648,1.0,1.0,-3.233649253845215,1.1578731536865234,2.0757761001586914,0.4243812561035156,0.9246271848678588,0.9246271848678588,0.0,145.5996551513672,121.0,75881.640625,0.0,2728.545166015625,1.0,278.1499938964844,282.9784545898437,300.3705444335937,305.31304931640625,293.1499938964844,293.1499938964844,278.1499938964844,36055.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436108827590942,1.0,0.0,0.0,3.756161212921143,3.7561864852905273,9.4141637418943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.359375,0.0,1654.94140625,1895.4371337890625,0.0,2875.4697265625,0.9291054606437684,1.0,0.0,3.0,1.0,0.0
18013440,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9056124091148376,0.4219453632831573,0.3808741867542267,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9817928075790404,0.5302675366401672,0.5021296143531799,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9195546507835388,0.4399441480636596,0.3085899651050567,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9085132479667664,0.4260112643241882,0.4046508967876434,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7544937133789062,0.2413656264543533,1.0966548919677734,284.9491882324219,284.95001220703125,302.30010986328125,297.3702697753906,299.06005859375,297.24090576171875,284.94921875,1.0,0.5957971811294556,0.4766322076320648,0.4766322076320648,1.0,1.0,-3.233649253845215,1.1578731536865234,2.0757761001586914,0.4243812561035156,0.9246271848678588,0.9246271848678588,0.0,145.5996551513672,121.0,75881.640625,0.0,2728.545166015625,1.0,278.1499938964844,282.9784545898437,300.3705444335937,305.31304931640625,293.1499938964844,293.1499938964844,278.1499938964844,36055.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436108827590942,1.0,0.0,0.0,3.756161212921143,3.7561864852905273,9.4141637418943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.359375,0.0,1654.94140625,1895.4371337890625,0.0,2875.4697265625,0.9291054606437684,1.0,0.0,3.0,1.0,0.0
18013500,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.918803870677948,0.4220788180828094,0.3807758688926697,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9929183125495912,0.5316077470779419,0.5031530857086182,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9338129162788392,0.440444678068161,0.308766633272171,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9223890900611876,0.4266611635684967,0.4050301313400268,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7640560269355774,0.241456851363182,1.095957636833191,284.9491882324219,284.95001220703125,302.31671142578125,297.36602783203125,299.0638732910156,297.2416687011719,284.94921875,1.0,0.5926279425621033,0.4758507907390594,0.4758507907390594,1.0,1.0,-3.2345306873321533,1.1564829349517822,2.07804799079895,0.4228818416595459,0.924365758895874,0.924365758895874,0.0,139.82049560546875,121.0,75846.390625,0.0,2698.505615234375,1.0,278.1499938964844,282.9775085449219,300.3664245605469,305.306640625,293.1499938964844,293.1499938964844,278.1499938964844,36054.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843659520149231,1.0,0.0,0.0,3.7551589012146,3.755183935165405,9.40913992053538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.033203125,0.0,1653.76123046875,1895.4371337890625,0.0,2875.924560546875,0.9288794994354248,1.0,0.0,3.0,1.0,0.0
18013560,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9315850138664246,0.4221839010715484,0.3806960880756378,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.533237874507904,0.4997862875461578,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9468684196472168,0.4409225881099701,0.3089612126350403,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9356657862663268,0.4272905588150024,0.4054350256919861,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7731339335441589,0.241535410284996,1.0954086780548096,284.9463806152344,284.95001220703125,302.33319091796875,297.3616638183594,299.0679016113281,297.243408203125,284.9460144042969,1.0,0.5891203284263611,0.4750790894031524,0.4750790894031524,1.0,1.0,-3.230494737625122,1.153146266937256,2.077348470687866,0.4206976890563965,0.9215236306190492,0.9215236306190492,0.0,134.7120819091797,109.0,75725.65625,0.0,2662.1259765625,1.0,278.1499938964844,282.9748229980469,300.3617553710937,305.2968444824219,293.1499938964844,293.1499938964844,278.1499938964844,36146.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436512351036072,1.0,0.0,0.0,3.751597404479981,3.751622438430786,9.391300750394294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.123046875,0.0,1650.2889404296875,1895.4371337890625,0.0,2875.847412109375,0.928106725215912,1.0,0.0,3.0,1.0,0.0
18013620,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9502229690551758,0.4222356081008911,0.3805429637432098,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9990000128746032,0.5390636920928955,0.4742419123649597,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9651981592178344,0.4417411386966705,0.309368759393692,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9549912214279176,0.4284258484840393,0.4062798023223877,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7868821620941162,0.2416149228811264,1.0946232080459597,284.9305114746094,284.95001220703125,302.3657531738281,297.3524475097656,299.0810241699219,297.2571105957031,284.9301147460937,1.0,0.5803309679031372,0.4735356569290161,0.4735356569290161,1.0,1.0,-3.2002105712890625,1.1377005577087402,2.0625100135803223,0.4123629331588745,0.902380645275116,0.902380645275116,0.0,126.80187225341795,129.0,74990.796875,0.0,2558.30615234375,1.0,278.1499938964844,282.9681091308594,300.3486633300781,305.2469482421875,293.1499938964844,293.1499938964844,278.1499938964844,36933.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429561853408813,1.0,0.0,0.0,3.719790458679199,3.719815492630005,9.232732622876938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.6591796875,0.0,1619.3255615234375,1895.4371337890625,0.0,2869.34716796875,0.921423614025116,1.0,0.0,3.0,1.0,0.0
18013680,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9502229690551758,0.4222356081008911,0.3805429637432098,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9990000128746032,0.5390636920928955,0.4742419123649597,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9651981592178344,0.4417411386966705,0.309368759393692,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9549912214279176,0.4284258484840393,0.4062798023223877,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7868821620941162,0.2416149228811264,1.0946232080459597,284.9305114746094,284.95001220703125,302.3657531738281,297.3524475097656,299.0810241699219,297.2571105957031,284.9301147460937,1.0,0.5803309679031372,0.4735356569290161,0.4735356569290161,1.0,1.0,-3.2002105712890625,1.1377005577087402,2.0625100135803223,0.4123629331588745,0.902380645275116,0.902380645275116,0.0,126.80187225341795,129.0,74990.796875,0.0,2558.30615234375,1.0,278.1499938964844,282.9681091308594,300.3486633300781,305.2469482421875,293.1499938964844,293.1499938964844,278.1499938964844,36933.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429561853408813,1.0,0.0,0.0,3.719790458679199,3.719815492630005,9.232732622876938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.6591796875,0.0,1619.3255615234375,1895.4371337890625,0.0,2869.34716796875,0.921423614025116,1.0,0.0,3.0,1.0,0.0
18013740,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9501275420188904,0.4224294424057007,0.3806629776954651,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9990000128746032,0.5460514426231384,0.4745208323001861,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9656638503074646,0.4427000880241394,0.3099945783615112,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9557544589042664,0.429698646068573,0.4074251055717468,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7869404554367065,0.2418669462203979,1.0955044031143188,284.9497375488281,284.95001220703125,302.3977966308594,297.3426818847656,299.10028076171875,297.27752685546875,284.9505920410156,1.0,0.5818409323692322,0.4719922542572021,0.4719922542572021,1.0,1.0,-3.2038190364837646,1.1357415914535522,2.068077564239502,0.4089787602424621,0.90776127576828,0.90776127576828,0.0,126.98953247070312,149.0,74823.171875,0.0,2566.519287109375,1.0,278.1499938964844,282.9862060546875,300.337158203125,305.20672607421875,293.1499938964844,293.1499938964844,278.1499938964844,36389.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841664731502533,1.0,0.0,0.0,3.697091817855835,3.6971163749694815,9.120397521655832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.087890625,0.0,1589.1434326171875,1895.4371337890625,0.0,2857.2724609375,0.9162618517875672,1.0,0.0,3.0,1.0,0.0
18013800,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9501275420188904,0.4224294424057007,0.3806629776954651,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9990000128746032,0.5460514426231384,0.4745208323001861,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9656638503074646,0.4427000880241394,0.3099945783615112,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9557544589042664,0.429698646068573,0.4074251055717468,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7869404554367065,0.2418669462203979,1.0955044031143188,284.9497375488281,284.95001220703125,302.3977966308594,297.3426818847656,299.10028076171875,297.27752685546875,284.9505920410156,1.0,0.5818409323692322,0.4719922542572021,0.4719922542572021,1.0,1.0,-3.2038190364837646,1.1357415914535522,2.068077564239502,0.4089787602424621,0.90776127576828,0.90776127576828,0.0,126.98953247070312,149.0,74823.171875,0.0,2566.519287109375,1.0,278.1499938964844,282.9862060546875,300.337158203125,305.20672607421875,293.1499938964844,293.1499938964844,278.1499938964844,36389.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841664731502533,1.0,0.0,0.0,3.697091817855835,3.6971163749694815,9.120397521655832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.087890625,0.0,1589.1434326171875,1895.4371337890625,0.0,2857.2724609375,0.9162618517875672,1.0,0.0,3.0,1.0,0.0
