time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013860,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.941335678100586,0.4226231276988983,0.3809459209442138,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9990000128746032,0.5487626791000366,0.4867906272411346,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9578139185905457,0.4434191882610321,0.3105765283107757,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9477162957191468,0.430626630783081,0.4084097743034363,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7804751992225647,0.2420825958251953,1.0970399379730225,284.9628295898437,284.95001220703125,302.4192810058594,297.335693359375,299.10845947265625,297.281005859375,284.9636535644531,1.0,0.5869107842445374,0.4712183177471161,0.4712183177471161,1.0,1.0,-3.2226269245147705,1.141402006149292,2.0812249183654785,0.4103105664253235,0.9201488494873048,0.9201488494873048,0.0,130.92715454101562,149.0,75139.2578125,0.0,2625.541015625,1.0,278.1499938964844,282.99127197265625,300.3349609375,305.21728515625,293.1499938964844,293.1499938964844,278.1499938964844,35689.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417775630950928,1.0,0.0,0.0,3.709231376647949,3.7092556953430176,9.18038949748734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.91015625,0.0,1597.7091064453125,1895.4371337890625,0.0,2858.3271484375,0.9184877276420592,1.0,0.0,3.0,1.0,0.0
18013920,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9357120990753174,0.4227070212364197,0.3810994029045105,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9990000128746032,0.5494459867477417,0.4946461021900177,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9526473879814148,0.4437545537948608,0.3108685910701751,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9424501061439514,0.4310607612133026,0.4088978469371795,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.7764315009117126,0.2421741038560867,1.0978530645370483,284.9681091308594,284.95001220703125,302.4292907714844,297.3323059082031,299.1105041503906,297.2795715332031,284.9688415527344,1.0,0.5900287628173828,0.4708541333675384,0.4708541333675384,1.0,1.0,-3.2341654300689697,1.1451257467269895,2.0890395641326904,0.4114132523536682,0.9270559549331664,0.9270559549331664,0.0,133.47373962402344,169.0,75355.8125,0.0,2662.790283203125,1.0,278.1499938964844,282.9918518066406,300.3342590332031,305.22802734375,293.1499938964844,293.1499938964844,278.1499938964844,35390.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421042561531067,1.0,0.0,0.0,3.7196857929229736,3.719710350036621,9.232212505594362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.92578125,0.0,1607.443115234375,1895.4371337890625,0.0,2861.38134765625,0.9206193685531616,1.0,0.0,3.0,1.0,0.0
18013980,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9116706848144532,0.4228789806365967,0.3816423714160919,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9957144856452942,0.5489773750305176,0.5205092430114746,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9291600584983826,0.4447346031665802,0.311844915151596,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9190657734870912,0.4323529601097107,0.4105119109153747,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7594013810157776,0.2423540353775024,1.1006430387496948,284.97760009765625,284.95001220703125,302.4602966308594,297.3213806152344,299.1087341308594,297.2623596191406,284.97772216796875,1.0,0.6022248268127441,0.4697160124778747,0.4697160124778747,1.0,1.0,-3.275688886642456,1.1588279008865356,2.11686110496521,0.4159511625766754,0.9496484994888306,0.9496484994888306,0.0,144.9086456298828,189.0,76196.453125,0.0,2808.748779296875,1.0,278.1499938964844,282.9848327636719,300.33111572265625,305.2774963378906,293.1499938964844,293.1499938964844,278.1499938964844,34731.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844172477722168,1.0,0.0,0.0,3.767477035522461,3.767501831054688,9.470970780967036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.3212890625,0.0,1658.0418701171875,1895.4371337890625,0.0,2880.72216796875,0.9308644533157348,1.0,0.0,3.0,1.0,0.0
18014040,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9116706848144532,0.4228789806365967,0.3816423714160919,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9957144856452942,0.5489773750305176,0.5205092430114746,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9291600584983826,0.4447346031665802,0.311844915151596,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9190657734870912,0.4323529601097107,0.4105119109153747,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7594013810157776,0.2423540353775024,1.1006430387496948,284.97760009765625,284.95001220703125,302.4602966308594,297.3213806152344,299.1087341308594,297.2623596191406,284.97772216796875,1.0,0.6022248268127441,0.4697160124778747,0.4697160124778747,1.0,1.0,-3.275688886642456,1.1588279008865356,2.11686110496521,0.4159511625766754,0.9496484994888306,0.9496484994888306,0.0,144.9086456298828,189.0,76196.453125,0.0,2808.748779296875,1.0,278.1499938964844,282.9848327636719,300.33111572265625,305.2774963378906,293.1499938964844,293.1499938964844,278.1499938964844,34731.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844172477722168,1.0,0.0,0.0,3.767477035522461,3.767501831054688,9.470970780967036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.3212890625,0.0,1658.0418701171875,1895.4371337890625,0.0,2880.72216796875,0.9308644533157348,1.0,0.0,3.0,1.0,0.0
18014100,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8921468257904053,0.4227793514728546,0.3820039927959442,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.9787248969078064,0.5487649440765381,0.5204614996910095,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9078202843666076,0.445061057806015,0.3124146461486816,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.899078369140625,0.4328450560569763,0.4114341139793396,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.7446439266204834,0.2422854602336883,1.1025094985961914,284.9625244140625,284.95001220703125,302.4755859375,297.315673828125,299.1058654785156,297.2525939941406,284.9617919921875,1.0,0.6080040335655212,0.4691469669342041,0.4691469669342041,1.0,1.0,-3.2768375873565674,1.1579363346099854,2.118901252746582,0.4152090549468994,0.9462484121322632,0.9462484121322632,0.0,155.00296020507812,189.0,76286.9140625,0.0,2870.409912109375,1.0,278.1499938964844,282.9678039550781,300.3268737792969,305.2915344238281,293.1499938964844,293.1499938964844,278.1499938964844,35031.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453958034515381,1.0,0.0,0.0,3.785538911819458,3.7855641841888414,9.561999831930734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.2607421875,0.0,1681.7401123046875,1895.4371337890625,0.0,2892.167236328125,0.9348774552345276,1.0,0.0,3.0,1.0,0.0
18014160,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8762524127960205,0.4226035475730896,0.3822352290153503,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9623306393623352,0.5491519570350647,0.520962655544281,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8916844129562378,0.4453217685222626,0.3128945231437683,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8834016919136047,0.4332775771617889,0.4122432172298431,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.732679545879364,0.242165669798851,1.1038742065429688,284.9556884765625,284.95001220703125,302.49072265625,297.309814453125,299.103759765625,297.24658203125,284.9552917480469,1.0,0.6139622926712036,0.4680584967136383,0.4680584967136383,1.0,1.0,-3.280909538269043,1.1570945978164673,2.123814821243286,0.4134740233421325,0.944303810596466,0.944303810596466,0.0,164.74588012695312,209.0,76335.375,0.0,2933.56298828125,1.0,278.1499938964844,282.9598693847656,300.3193664550781,305.2900390625,293.1499938964844,293.1499938964844,278.1499938964844,35360.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846245527267456,1.0,0.0,0.0,3.793877363204956,3.793902635574341,9.60417082751519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.8564453125,0.0,1694.23779296875,1895.4371337890625,0.0,2900.119140625,0.9370418190956116,1.0,0.0,3.0,1.0,0.0
18014220,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8499549031257629,0.4222003817558288,0.3826171159744262,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9309332370758056,0.5506243109703064,0.52287757396698,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8648416996002197,0.4457886517047882,0.3137953281402588,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.85733562707901,0.4340839087963104,0.4137829840183258,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7119667530059814,0.2418672889471054,1.1062546968460083,284.9496154785156,284.95001220703125,302.5206298828125,297.2976989746094,299.1017761230469,297.2388916015625,284.9495544433594,1.0,0.6259410381317139,0.4658815860748291,0.4658815860748291,1.0,1.0,-3.289469242095948,1.1553781032562256,2.1340911388397217,0.409830778837204,0.9413946270942688,0.9413946270942688,0.0,184.4788818359375,227.0,76383.53125,0.0,3062.626220703125,1.0,278.1499938964844,282.9508056640625,300.3034362792969,305.2782592773437,293.1499938964844,293.1499938964844,278.1499938964844,35740.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473324775695801,1.0,0.0,0.0,3.802950382232666,3.80297589302063,9.65016283771547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.099609375,0.0,1708.0645751953125,1895.4371337890625,0.0,2910.29248046875,0.9393749237060548,1.0,0.0,3.0,1.0,0.0
18014280,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8499549031257629,0.4222003817558288,0.3826171159744262,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9309332370758056,0.5506243109703064,0.52287757396698,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8648416996002197,0.4457886517047882,0.3137953281402588,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.85733562707901,0.4340839087963104,0.4137829840183258,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7119667530059814,0.2418672889471054,1.1062546968460083,284.9496154785156,284.95001220703125,302.5206298828125,297.2976989746094,299.1017761230469,297.2388916015625,284.9495544433594,1.0,0.6259410381317139,0.4658815860748291,0.4658815860748291,1.0,1.0,-3.289469242095948,1.1553781032562256,2.1340911388397217,0.409830778837204,0.9413946270942688,0.9413946270942688,0.0,184.4788818359375,227.0,76383.53125,0.0,3062.626220703125,1.0,278.1499938964844,282.9508056640625,300.3034362792969,305.2782592773437,293.1499938964844,293.1499938964844,278.1499938964844,35740.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473324775695801,1.0,0.0,0.0,3.802950382232666,3.80297589302063,9.65016283771547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.099609375,0.0,1708.0645751953125,1895.4371337890625,0.0,2910.29248046875,0.9393749237060548,1.0,0.0,3.0,1.0,0.0
18014340,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301256895065308,0.4217864573001861,0.3829453289508819,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9060838222503662,0.5525246262550354,0.5253265500068665,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8445448875427246,0.446239560842514,0.3146509826183319,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.83774733543396,0.4348568022251129,0.415248304605484,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6937164664268494,0.24153533577919,1.1082806587219238,284.94921875,284.95001220703125,302.54998779296875,297.28497314453125,299.101318359375,297.2341613769531,284.9492492675781,1.0,0.6373053193092346,0.4637046754360199,0.4637046754360199,1.0,1.0,-3.298035383224488,1.153603434562683,2.144431829452514,0.4061041176319122,0.9405921697616576,0.9405921697616576,0.0,203.48789978027344,215.0,76397.015625,0.0,3188.293701171875,1.0,278.1499938964844,282.9469299316406,300.28875732421875,305.2640380859375,293.1499938964844,293.1499938964844,278.1499938964844,35877.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479961156845093,1.0,0.0,0.0,3.806596040725708,3.806621551513672,9.668672191764929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.0703125,0.0,1713.509765625,1895.4371337890625,0.0,2916.50537109375,0.9403058886528016,1.0,0.0,3.0,1.0,0.0
18014400,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301256895065308,0.4217864573001861,0.3829453289508819,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9060838222503662,0.5525246262550354,0.5253265500068665,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8445448875427246,0.446239560842514,0.3146509826183319,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.83774733543396,0.4348568022251129,0.415248304605484,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6937164664268494,0.24153533577919,1.1082806587219238,284.94921875,284.95001220703125,302.54998779296875,297.28497314453125,299.101318359375,297.2341613769531,284.9492492675781,1.0,0.6373053193092346,0.4637046754360199,0.4637046754360199,1.0,1.0,-3.298035383224488,1.153603434562683,2.144431829452514,0.4061041176319122,0.9405921697616576,0.9405921697616576,0.0,203.48789978027344,215.0,76397.015625,0.0,3188.293701171875,1.0,278.1499938964844,282.9469299316406,300.28875732421875,305.2640380859375,293.1499938964844,293.1499938964844,278.1499938964844,35877.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479961156845093,1.0,0.0,0.0,3.806596040725708,3.806621551513672,9.668672191764929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.0703125,0.0,1713.509765625,1895.4371337890625,0.0,2916.50537109375,0.9403058886528016,1.0,0.0,3.0,1.0,0.0
18014460,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8219096660614014,0.41939377784729,0.381474882364273,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8976625800132751,0.5524178147315979,0.5259474515914917,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8365955352783203,0.4446285367012024,0.3140721023082733,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8300902843475342,0.4334750771522522,0.4147117435932159,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.6850442886352539,0.2389071136713028,1.1003645658493042,284.9350280761719,284.95001220703125,302.57879638671875,297.27362060546875,299.0890197753906,297.21044921875,284.9345397949219,1.0,0.6388850808143616,0.4621189534664154,0.4621189534664154,1.0,1.0,-3.286184310913086,1.1451998949050903,2.140984535217285,0.4006099104881286,0.926326334476471,0.926326334476471,0.0,210.6730194091797,203.0,75975.6484375,0.0,3202.45068359375,1.0,278.1499938964844,282.9366149902344,300.2737121582031,305.2313232421875,293.1499938964844,293.1499938964844,278.1499938964844,36471.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480840921401978,1.0,0.0,0.0,3.793709516525269,3.793735027313232,9.603320449969033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.4912109375,0.0,1702.671630859375,1895.4371337890625,0.0,2917.3291015625,0.9376798272132874,1.0,0.0,3.0,1.0,0.0
18014520,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8219096660614014,0.41939377784729,0.381474882364273,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8976625800132751,0.5524178147315979,0.5259474515914917,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8365955352783203,0.4446285367012024,0.3140721023082733,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8300902843475342,0.4334750771522522,0.4147117435932159,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.6850442886352539,0.2389071136713028,1.1003645658493042,284.9350280761719,284.95001220703125,302.57879638671875,297.27362060546875,299.0890197753906,297.21044921875,284.9345397949219,1.0,0.6388850808143616,0.4621189534664154,0.4621189534664154,1.0,1.0,-3.286184310913086,1.1451998949050903,2.140984535217285,0.4006099104881286,0.926326334476471,0.926326334476471,0.0,210.6730194091797,203.0,75975.6484375,0.0,3202.45068359375,1.0,278.1499938964844,282.9366149902344,300.2737121582031,305.2313232421875,293.1499938964844,293.1499938964844,278.1499938964844,36471.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480840921401978,1.0,0.0,0.0,3.793709516525269,3.793735027313232,9.603320449969033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.4912109375,0.0,1702.671630859375,1895.4371337890625,0.0,2917.3291015625,0.9376798272132874,1.0,0.0,3.0,1.0,0.0
18014580,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8226876258850098,0.4182187616825104,0.3801172971725464,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9000648856163025,0.553405225276947,0.5265679955482483,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8378602266311646,0.4441628456115722,0.3135143220424652,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8314073085784912,0.4331342875957489,0.4140909612178802,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6846947073936462,0.2372612655162811,1.0915632247924805,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,299.085205078125,297.2001037597656,284.93487548828125,1.0,0.635776698589325,0.4605332612991333,0.4605332612991333,1.0,1.0,-3.273287296295166,1.1364753246307373,2.1368119716644287,0.3945302665233612,0.9154012799263,0.9154012799263,0.0,208.2646484375,191.0,75430.390625,0.0,3160.60595703125,1.0,278.1499938964844,282.9419860839844,300.26025390625,305.1793518066406,293.1499938964844,293.1499938964844,278.1499938964844,36802.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469318747520447,1.0,0.0,0.0,3.7616727352142334,3.761698007583618,9.44181067552563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.0458984375,0.0,1667.18310546875,1895.4371337890625,0.0,2906.542724609375,0.9308214783668518,1.0,0.0,3.0,1.0,0.0
18014640,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8226876258850098,0.4182187616825104,0.3801172971725464,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9000648856163025,0.553405225276947,0.5265679955482483,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8378602266311646,0.4441628456115722,0.3135143220424652,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8314073085784912,0.4331342875957489,0.4140909612178802,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6846947073936462,0.2372612655162811,1.0915632247924805,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,299.085205078125,297.2001037597656,284.93487548828125,1.0,0.635776698589325,0.4605332612991333,0.4605332612991333,1.0,1.0,-3.273287296295166,1.1364753246307373,2.1368119716644287,0.3945302665233612,0.9154012799263,0.9154012799263,0.0,208.2646484375,191.0,75430.390625,0.0,3160.60595703125,1.0,278.1499938964844,282.9419860839844,300.26025390625,305.1793518066406,293.1499938964844,293.1499938964844,278.1499938964844,36802.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469318747520447,1.0,0.0,0.0,3.7616727352142334,3.761698007583618,9.44181067552563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.0458984375,0.0,1667.18310546875,1895.4371337890625,0.0,2906.542724609375,0.9308214783668518,1.0,0.0,3.0,1.0,0.0
18014700,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8253159523010254,0.4178692102432251,0.3796304166316986,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9039393663406372,0.5541316866874695,0.5270646214485168,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8407953977584839,0.4441747069358825,0.3133843243122101,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.834320068359375,0.4331982433795929,0.4139658510684967,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6867408752441406,0.2366992682218551,1.088125467300415,284.9373779296875,284.95001220703125,302.6208190917969,297.26251220703125,299.08514404296875,297.19781494140625,284.93756103515625,1.0,0.6333526968955994,0.459740400314331,0.459740400314331,1.0,1.0,-3.2688562870025635,1.132891297340393,2.135964870452881,0.3918327689170837,0.912729263305664,0.912729263305664,0.0,204.9104156494141,191.0,75213.1171875,0.0,3132.203369140625,1.0,278.1499938964844,282.9461364746094,300.2562866210937,305.1590270996094,293.1499938964844,293.1499938964844,278.1499938964844,36769.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846226692199707,1.0,0.0,0.0,3.747616291046143,3.747641324996948,9.371379405820336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.30078125,0.0,1650.416748046875,1895.4371337890625,0.0,2899.942626953125,0.9276719689369202,1.0,0.0,3.0,1.0,0.0
18014760,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8288548588752747,0.4175985455513,0.3792025744915008,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.9091290831565856,0.5549416542053223,0.527625322341919,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8447070717811584,0.4442733824253082,0.3133050501346588,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8381829857826233,0.4333490431308746,0.4139076769351959,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6897132992744446,0.2362466156482696,1.0851008892059326,284.9402160644531,284.95001220703125,302.6345520019531,297.26031494140625,299.0865173339844,297.1965637207031,284.9403991699219,1.0,0.6306104063987732,0.4591715633869171,0.4591715633869171,1.0,1.0,-3.265211820602417,1.1301077604293823,2.135104179382324,0.3897615373134613,0.9111454486846924,0.9111454486846924,0.0,200.77305603027344,179.0,75034.0,0.0,3101.214599609375,1.0,278.1499938964844,282.9500427246094,300.2537536621094,305.1427001953125,293.1499938964844,293.1499938964844,278.1499938964844,36686.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455434441566467,1.0,0.0,0.0,3.735683441162109,3.735708475112915,9.311795565736248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.61328125,0.0,1635.8563232421875,1895.4371337890625,0.0,2893.548828125,0.924956202507019,1.0,0.0,3.0,1.0,0.0
18014820,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.837975263595581,0.4171735644340515,0.3784329891204834,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.922882318496704,0.5567113757133484,0.5288602113723755,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8547958135604858,0.4446096420288086,0.3132288455963135,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8481090068817139,0.4337943494319916,0.4139055013656616,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6976920366287231,0.2355555891990661,1.0798968076705933,284.944580078125,284.95001220703125,302.6615295410156,297.2579650878906,299.09039306640625,297.1956481933594,284.9446716308594,1.0,0.6245546936988831,0.4580338895320892,0.4580338895320892,1.0,1.0,-3.259417533874512,1.1251829862594604,2.1342344284057617,0.3859260380268097,0.9093360304832458,0.9093360304832458,0.0,191.1100311279297,167.0,74751.3125,0.0,3034.923583984375,1.0,278.1499938964844,282.95574951171875,300.2518615722656,305.1193542480469,293.1499938964844,293.1499938964844,278.1499938964844,36493.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443185091018677,1.0,0.0,0.0,3.717366933822632,3.7173917293548575,9.220705692314368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.33984375,0.0,1613.1771240234375,1895.4371337890625,0.0,2882.08837890625,0.920725643634796,1.0,0.0,3.0,1.0,0.0
18014880,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.837975263595581,0.4171735644340515,0.3784329891204834,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.922882318496704,0.5567113757133484,0.5288602113723755,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8547958135604858,0.4446096420288086,0.3132288455963135,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8481090068817139,0.4337943494319916,0.4139055013656616,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6976920366287231,0.2355555891990661,1.0798968076705933,284.944580078125,284.95001220703125,302.6615295410156,297.2579650878906,299.09039306640625,297.1956481933594,284.9446716308594,1.0,0.6245546936988831,0.4580338895320892,0.4580338895320892,1.0,1.0,-3.259417533874512,1.1251829862594604,2.1342344284057617,0.3859260380268097,0.9093360304832458,0.9093360304832458,0.0,191.1100311279297,167.0,74751.3125,0.0,3034.923583984375,1.0,278.1499938964844,282.95574951171875,300.2518615722656,305.1193542480469,293.1499938964844,293.1499938964844,278.1499938964844,36493.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443185091018677,1.0,0.0,0.0,3.717366933822632,3.7173917293548575,9.220705692314368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.33984375,0.0,1613.1771240234375,1895.4371337890625,0.0,2882.08837890625,0.920725643634796,1.0,0.0,3.0,1.0,0.0
18014940,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8497621417045593,0.4167995154857635,0.3776929676532745,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9403940439224244,0.5586366057395935,0.5302131175994873,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8678327798843384,0.4450314939022064,0.3132001459598541,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8609247803688049,0.4343283772468567,0.4139716923236847,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.708098292350769,0.2350824326276779,1.075584888458252,284.94659423828125,284.95001220703125,302.6878662109375,297.2582092285156,299.0948791503906,297.1959533691406,284.9466552734375,1.0,0.6179697513580322,0.4568961858749389,0.4568961858749389,1.0,1.0,-3.2550137042999268,1.1207906007766724,2.134222984313965,0.3823081254959106,0.9081192016601562,0.9081192016601562,0.0,180.2029266357422,155.0,74546.0078125,0.0,2964.90576171875,1.0,278.1499938964844,282.9585876464844,300.2531433105469,305.1056823730469,293.1499938964844,293.1499938964844,278.1499938964844,36355.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433477282524109,1.0,0.0,0.0,3.705085515975952,3.7051100730896,9.159878686659796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.89453125,0.0,1598.0185546875,1895.4371337890625,0.0,2873.0087890625,0.9178714752197266,1.0,0.0,3.0,1.0,0.0
18015000,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8497621417045593,0.4167995154857635,0.3776929676532745,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9403940439224244,0.5586366057395935,0.5302131175994873,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8678327798843384,0.4450314939022064,0.3132001459598541,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8609247803688049,0.4343283772468567,0.4139716923236847,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.708098292350769,0.2350824326276779,1.075584888458252,284.94659423828125,284.95001220703125,302.6878662109375,297.2582092285156,299.0948791503906,297.1959533691406,284.9466552734375,1.0,0.6179697513580322,0.4568961858749389,0.4568961858749389,1.0,1.0,-3.2550137042999268,1.1207906007766724,2.134222984313965,0.3823081254959106,0.9081192016601562,0.9081192016601562,0.0,180.2029266357422,155.0,74546.0078125,0.0,2964.90576171875,1.0,278.1499938964844,282.9585876464844,300.2531433105469,305.1056823730469,293.1499938964844,293.1499938964844,278.1499938964844,36355.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433477282524109,1.0,0.0,0.0,3.705085515975952,3.7051100730896,9.159878686659796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.89453125,0.0,1598.0185546875,1895.4371337890625,0.0,2873.0087890625,0.9178714752197266,1.0,0.0,3.0,1.0,0.0
18015060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8604278564453125,0.4165245294570923,0.3771266341209411,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.95511132478714,0.5601440072059631,0.5312786102294922,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8795484304428101,0.4453759491443634,0.3131865561008453,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8724700212478638,0.4347540736198425,0.4140307009220123,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7169308662414551,0.2348008304834365,1.0726383924484253,284.9472961425781,284.95001220703125,302.70751953125,297.260009765625,299.0981750488281,297.1965026855469,284.9472961425781,1.0,0.6127986311912537,0.455991268157959,0.455991268157959,1.0,1.0,-3.252124786376953,1.117533564567566,2.1345913410186768,0.3795297145843506,0.9071759581565856,0.9071759581565856,0.0,171.559326171875,155.0,74416.265625,0.0,2910.81689453125,1.0,278.1499938964844,282.95977783203125,300.2554626464844,305.0987548828125,293.1499938964844,293.1499938964844,278.1499938964844,36289.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426930904388428,1.0,0.0,0.0,3.697763681411743,3.697788238525391,9.123712629843794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.1865234375,0.0,1589.151611328125,1895.4371337890625,0.0,2866.886962890625,0.9161808490753174,1.0,0.0,3.0,1.0,0.0
18015120,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8641207814216614,0.4164395034313202,0.3769480884075165,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.959879457950592,0.5606235265731812,0.5316181182861328,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8835754990577698,0.445488303899765,0.3131838142871856,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8764480352401733,0.4348908364772796,0.4140504896640777,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7198102474212646,0.2347204387187957,1.0717449188232422,284.94744873046875,284.95001220703125,302.713623046875,297.2608337402344,299.0992126464844,297.1966857910156,284.94744873046875,1.0,0.6111485958099365,0.4557054936885834,0.4557054936885834,1.0,1.0,-3.2512636184692383,1.1165226697921753,2.134740829467773,0.3786572217941284,0.906876266002655,0.906876266002655,0.0,168.79893493652344,143.0,74378.2109375,0.0,2893.6923828125,1.0,278.1499938964844,282.9600830078125,300.25640869140625,305.09698486328125,293.1499938964844,293.1499938964844,278.1499938964844,36272.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84248948097229,1.0,0.0,0.0,3.6956515312194815,3.69567608833313,9.11329266273242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.181640625,0.0,1586.6177978515625,1895.4371337890625,0.0,2864.983154296875,0.9156950116157532,1.0,0.0,3.0,1.0,0.0
18015180,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8815194368362427,0.4161000549793243,0.3762099146842956,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.979943037033081,0.5626376271247864,0.533044695854187,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9023017287254332,0.4459834992885589,0.3131856620311737,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8950156569480896,0.4354751408100128,0.4141404330730438,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7328380942344666,0.2344341725111007,1.068230390548706,284.94781494140625,284.95001220703125,302.7388000488281,297.2656555175781,299.1033935546875,297.1976013183594,284.94781494140625,1.0,0.6041900515556335,0.4545148015022278,0.4545148015022278,1.0,1.0,-3.247976541519165,1.1124244928359983,2.135551929473877,0.3750403225421905,0.905646562576294,0.905646562576294,0.0,157.12973022460938,131.0,74236.4921875,0.0,2822.130859375,1.0,278.1499938964844,282.9610290527344,300.2616577148437,305.0921936035156,293.1499938964844,293.1499938964844,278.1499938964844,36223.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416971564292908,1.0,0.0,0.0,3.6879186630249023,3.68794322013855,9.075195066543528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.34375,0.0,1577.4534912109375,1895.4371337890625,0.0,2857.575927734375,0.9139257669448853,1.0,0.0,3.0,1.0,0.0
18015240,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8815194368362427,0.4161000549793243,0.3762099146842956,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.979943037033081,0.5626376271247864,0.533044695854187,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9023017287254332,0.4459834992885589,0.3131856620311737,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8950156569480896,0.4354751408100128,0.4141404330730438,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7328380942344666,0.2344341725111007,1.068230390548706,284.94781494140625,284.95001220703125,302.7388000488281,297.2656555175781,299.1033935546875,297.1976013183594,284.94781494140625,1.0,0.6041900515556335,0.4545148015022278,0.4545148015022278,1.0,1.0,-3.247976541519165,1.1124244928359983,2.135551929473877,0.3750403225421905,0.905646562576294,0.905646562576294,0.0,157.12973022460938,131.0,74236.4921875,0.0,2822.130859375,1.0,278.1499938964844,282.9610290527344,300.2616577148437,305.0921936035156,293.1499938964844,293.1499938964844,278.1499938964844,36223.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416971564292908,1.0,0.0,0.0,3.6879186630249023,3.68794322013855,9.075195066543528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.34375,0.0,1577.4534912109375,1895.4371337890625,0.0,2857.575927734375,0.9139257669448853,1.0,0.0,3.0,1.0,0.0
18015300,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8913852572441101,0.4159353375434875,0.3758466243743896,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.989666759967804,0.5637094974517822,0.5338067412376404,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9133095741271972,0.4462430477142334,0.3131958246231079,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.905459761619568,0.4357708990573883,0.4141906201839447,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7401294708251953,0.2343094646930694,1.066569685935974,284.9476928710937,284.95001220703125,302.7511291503906,297.2688293457031,299.1055603027344,297.1983337402344,284.9476928710937,1.0,0.6006402373313904,0.4539194405078888,0.4539194405078888,1.0,1.0,-3.245899438858032,1.1102075576782229,2.1356918811798096,0.3731509149074554,0.904765784740448,0.904765784740448,0.0,151.2958984375,131.0,74161.390625,0.0,2786.055908203125,1.0,278.1499938964844,282.9613342285156,300.2648620605469,305.09039306640625,293.1499938964844,293.1499938964844,278.1499938964844,36216.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412927985191345,1.0,0.0,0.0,3.6839656829833984,3.683990001678467,9.055750069819624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.916015625,0.0,1572.9195556640625,1895.4371337890625,0.0,2853.79638671875,0.91303288936615,1.0,0.0,3.0,1.0,0.0
18015360,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9018511176109314,0.4157693088054657,0.3754897713661194,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.99873948097229,0.5648236870765686,0.534469723701477,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9257001280784608,0.4465036690235138,0.313212513923645,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9173378348350524,0.4360650479793548,0.4142473042011261,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7479655742645264,0.2341879159212112,1.064961552619934,284.9471740722656,284.95001220703125,302.7633361816406,297.2724609375,299.1078186035156,297.19921875,284.9470520019531,1.0,0.5970293879508972,0.453355073928833,0.453355073928833,1.0,1.0,-3.242979049682617,1.1077324151992798,2.135246753692627,0.3712375164031982,0.9035431742668152,0.9035431742668152,0.0,145.5794677734375,119.0,74075.984375,0.0,2749.619384765625,1.0,278.1499938964844,282.9613342285156,300.2683410644531,305.0885925292969,293.1499938964844,293.1499938964844,278.1499938964844,36224.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408641815185547,1.0,0.0,0.0,3.679810285568237,3.6798346042633057,9.03533248219901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.154296875,0.0,1568.2772216796875,1895.4371337890625,0.0,2849.7900390625,0.9120987057685852,1.0,0.0,3.0,1.0,0.0
18015420,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9176594614982604,0.4153101444244385,0.3748509883880615,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,0.5690138339996338,0.5115712285041809,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9435619115829468,0.446920245885849,0.3133174479007721,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9351897835731506,0.4365418553352356,0.4144487380981445,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.7593440413475037,0.233879342675209,1.0623191595077517,284.93377685546875,284.95001220703125,302.7872619628906,297.281005859375,299.11553955078125,297.20867919921875,284.9333190917969,1.0,0.5881551504135132,0.452226310968399,0.452226310968399,1.0,1.0,-3.2139742374420166,1.093908667564392,2.120065689086914,0.3639432489871979,0.8881268501281738,0.8881268501281738,0.0,137.12620544433594,107.0,73449.4609375,0.0,2642.4794921875,1.0,278.1499938964844,282.95684814453125,300.27398681640625,305.0637512207031,293.1499938964844,293.1499938964844,278.45001220703125,36860.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395324945449829,1.0,0.0,0.0,3.651862621307373,3.6518869400024414,8.898609848984051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.0966796875,0.0,1541.68115234375,1895.4371337890625,0.0,2837.34765625,0.9061744213104248,1.0,0.0,3.0,1.0,0.0
18015480,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9176594614982604,0.4153101444244385,0.3748509883880615,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,0.5690138339996338,0.5115712285041809,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9435619115829468,0.446920245885849,0.3133174479007721,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9351897835731506,0.4365418553352356,0.4144487380981445,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.7593440413475037,0.233879342675209,1.0623191595077517,284.93377685546875,284.95001220703125,302.7872619628906,297.281005859375,299.11553955078125,297.20867919921875,284.9333190917969,1.0,0.5881551504135132,0.452226310968399,0.452226310968399,1.0,1.0,-3.2139742374420166,1.093908667564392,2.120065689086914,0.3639432489871979,0.8881268501281738,0.8881268501281738,0.0,137.12620544433594,107.0,73449.4609375,0.0,2642.4794921875,1.0,278.1499938964844,282.95684814453125,300.27398681640625,305.0637512207031,293.1499938964844,293.1499938964844,278.45001220703125,36860.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395324945449829,1.0,0.0,0.0,3.651862621307373,3.6518869400024414,8.898609848984051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.0966796875,0.0,1541.68115234375,1895.4371337890625,0.0,2837.34765625,0.9061744213104248,1.0,0.0,3.0,1.0,0.0
18015540,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9382299780845642,0.4154185056686401,0.3745418787002563,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.5772391557693481,0.4827575087547302,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9638757109642028,0.447850227355957,0.313651829957962,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9560736417770386,0.4374277889728546,0.4148842692375183,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7737324833869934,0.2338840365409851,1.060509443283081,284.9925231933594,284.95001220703125,302.81060791015625,297.2911071777344,299.1361389160156,297.2390441894531,284.9892578125,1.0,0.5778935551643372,0.4510975778102875,0.4510975778102875,1.0,1.0,-3.1777119636535645,1.077338933944702,2.100372791290283,0.3552697300910949,0.9593609571456908,0.9593609571456908,0.0,127.93741607666016,127.0,72283.6875,0.0,2520.725341796875,1.0,278.44305419921875,283.0436096191406,300.2694702148437,304.9379272460937,293.1499938964844,293.1499938964844,278.1499938964844,33624.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326504826545715,1.0,0.0,0.0,3.7582075595855713,3.7582321166992174,9.424423410564486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.5712890625,0.0,1638.6226806640625,1895.4371337890625,0.0,2773.132568359375,0.9275184273719788,1.0,0.0,3.0,1.0,0.0
18015600,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9382299780845642,0.4154185056686401,0.3745418787002563,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.5772391557693481,0.4827575087547302,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9638757109642028,0.447850227355957,0.313651829957962,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9560736417770386,0.4374277889728546,0.4148842692375183,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7737324833869934,0.2338840365409851,1.060509443283081,284.9925231933594,284.95001220703125,302.81060791015625,297.2911071777344,299.1361389160156,297.2390441894531,284.9892578125,1.0,0.5778935551643372,0.4510975778102875,0.4510975778102875,1.0,1.0,-3.1777119636535645,1.077338933944702,2.100372791290283,0.3552697300910949,0.9593609571456908,0.9593609571456908,0.0,127.93741607666016,127.0,72283.6875,0.0,2520.725341796875,1.0,278.44305419921875,283.0436096191406,300.2694702148437,304.9379272460937,293.1499938964844,293.1499938964844,278.1499938964844,33624.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326504826545715,1.0,0.0,0.0,3.7582075595855713,3.7582321166992174,9.424423410564486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.5712890625,0.0,1638.6226806640625,1895.4371337890625,0.0,2773.132568359375,0.9275184273719788,1.0,0.0,3.0,1.0,0.0
18015660,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.938645839691162,0.4144530296325683,0.3738741278648376,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.5849539637565613,0.4813411235809326,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.96501225233078,0.4479110538959503,0.3138206899166107,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9573139548301696,0.4375866651535034,0.4151758551597595,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7742676138877869,0.2336122542619705,1.0595617294311523,284.90679931640625,284.95001220703125,302.8333435058594,297.30255126953125,299.156005859375,297.2621765136719,284.9085998535156,1.0,0.5780766606330872,0.4504329860210418,0.4504329860210418,1.0,1.0,-3.1745643615722656,1.074567794799805,2.09999680519104,0.352478414773941,0.8710575103759766,0.8710575103759766,0.0,127.40243530273438,147.0,72701.7421875,0.0,2511.75341796875,1.0,278.1571044921875,282.9451599121094,300.3075866699219,305.0667419433594,293.1499938964844,293.1499938964844,278.45001220703125,38598.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368396759033203,1.0,0.0,0.0,3.6280734539031982,3.6280977725982666,8.783052294347726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.1708984375,0.0,1528.2391357421875,1895.4371337890625,0.0,2812.203125,0.9028775095939636,1.0,0.0,3.0,1.0,0.0
