time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015720,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.938645839691162,0.4144530296325683,0.3738741278648376,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.5849539637565613,0.4813411235809326,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.96501225233078,0.4479110538959503,0.3138206899166107,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9573139548301696,0.4375866651535034,0.4151758551597595,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7742676138877869,0.2336122542619705,1.0595617294311523,284.90679931640625,284.95001220703125,302.8333435058594,297.30255126953125,299.156005859375,297.2621765136719,284.9085998535156,1.0,0.5780766606330872,0.4504329860210418,0.4504329860210418,1.0,1.0,-3.1745643615722656,1.074567794799805,2.09999680519104,0.352478414773941,0.8710575103759766,0.8710575103759766,0.0,127.40243530273438,147.0,72701.7421875,0.0,2511.75341796875,1.0,278.1571044921875,282.9451599121094,300.3075866699219,305.0667419433594,293.1499938964844,293.1499938964844,278.45001220703125,38598.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368396759033203,1.0,0.0,0.0,3.6280734539031982,3.6280977725982666,8.783052294347726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.1708984375,0.0,1528.2391357421875,1895.4371337890625,0.0,2812.203125,0.9028775095939636,1.0,0.0,3.0,1.0,0.0
18015780,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9257799386978148,0.4147429466247558,0.3740251958370209,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9990000128746032,0.5896113514900208,0.4989724159240722,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9537046551704408,0.4490513205528259,0.3145473897457123,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9455783367156982,0.4386200308799743,0.4161093235015869,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7652551531791687,0.2338109314441681,1.0607383251190186,285.01934814453125,284.95001220703125,302.85546875,297.3150939941406,299.16943359375,297.2725524902344,285.0185241699219,1.0,0.5850716233253479,0.4497683942317962,0.4497683942317962,1.0,1.0,-3.199328660964966,1.0824530124664309,2.116875648498535,0.3545970618724823,0.9774015545845032,0.9774015545845032,0.0,133.04319763183594,167.0,72632.203125,0.0,2591.056640625,1.0,278.4430847167969,283.0634155273437,300.2994384765625,304.967529296875,293.1499938964844,293.1499938964844,278.1499938964844,33026.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305571675300598,1.0,0.0,0.0,3.7584445476531982,3.7584691047668457,9.425612574887056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.2666015625,0.0,1634.2867431640625,1895.4371337890625,0.0,2753.6328125,0.927416980266571,1.0,0.0,3.0,1.0,0.0
18015840,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9257799386978148,0.4147429466247558,0.3740251958370209,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9990000128746032,0.5896113514900208,0.4989724159240722,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9537046551704408,0.4490513205528259,0.3145473897457123,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9455783367156982,0.4386200308799743,0.4161093235015869,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7652551531791687,0.2338109314441681,1.0607383251190186,285.01934814453125,284.95001220703125,302.85546875,297.3150939941406,299.16943359375,297.2725524902344,285.0185241699219,1.0,0.5850716233253479,0.4497683942317962,0.4497683942317962,1.0,1.0,-3.199328660964966,1.0824530124664309,2.116875648498535,0.3545970618724823,0.9774015545845032,0.9774015545845032,0.0,133.04319763183594,167.0,72632.203125,0.0,2591.056640625,1.0,278.4430847167969,283.0634155273437,300.2994384765625,304.967529296875,293.1499938964844,293.1499938964844,278.1499938964844,33026.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305571675300598,1.0,0.0,0.0,3.7584445476531982,3.7584691047668457,9.425612574887056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.2666015625,0.0,1634.2867431640625,1895.4371337890625,0.0,2753.6328125,0.927416980266571,1.0,0.0,3.0,1.0,0.0
18015900,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9159725308418274,0.4144098460674286,0.3741521537303924,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.5900455713272095,0.51307612657547,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9443984627723694,0.4492536783218384,0.3149772882461548,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.93604576587677,0.4388202726840973,0.4166530072689056,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7584546804428101,0.2337227612733841,1.0616455078125,284.8943786621094,284.95001220703125,302.8663024902344,297.3217163085937,299.1686096191406,297.2657470703125,284.8923645019531,1.0,0.5904673337936401,0.4494360983371734,0.4494360983371734,1.0,1.0,-3.2186946868896484,1.089036226272583,2.129658460617065,0.3568355143070221,0.8969770669937134,0.8969770669937134,0.0,137.67152404785156,167.0,73937.6953125,0.0,2655.0576171875,1.0,278.19512939453125,282.9154357910156,300.3520202636719,305.2253723144531,293.1499938964844,293.1499938964844,278.1499938964844,36397.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361579775810242,1.0,0.0,0.0,3.748323678970337,3.748348712921143,9.374917340210231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.193359375,0.0,1648.386962890625,1895.4371337890625,0.0,2805.84130859375,0.925847053527832,1.0,0.0,3.0,1.0,0.0
18015960,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9044421911239624,0.4138998687267303,0.3738844096660614,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9990000128746032,0.5892260074615479,0.5306315422058105,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9324875473976136,0.4492948055267334,0.3151548504829407,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.92410010099411,0.4388710558414459,0.4169079661369324,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7502468228340149,0.233499214053154,1.0617235898971558,284.92559814453125,284.95001220703125,302.8769836425781,297.3285522460937,299.1616516113281,297.2518920898437,284.9278259277344,1.0,0.5967425107955933,0.4486889541149139,0.4486889541149139,1.0,1.0,-3.240090131759644,1.095427632331848,2.144662380218506,0.3584268093109131,0.9034004807472228,0.9034004807472228,0.0,143.47337341308594,185.0,74138.9609375,0.0,2730.41943359375,1.0,278.15692138671875,282.9396057128906,300.34893798828125,305.1884765625,293.1499938964844,293.1499938964844,278.45001220703125,37086.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378854393959045,1.0,0.0,0.0,3.703887462615967,3.703912258148194,9.153956170848688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.482421875,0.0,1602.2044677734375,1895.4371337890625,0.0,2821.96533203125,0.9185176491737366,1.0,0.0,3.0,1.0,0.0
18016020,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.879115104675293,0.4140755534172058,0.3742994964122772,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9909935593605042,0.5863078832626343,0.5564126968383789,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9043320417404176,0.4504130482673645,0.3161512613296509,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8970605134963989,0.4397882223129272,0.4181248545646667,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7311701774597168,0.2333855777978897,1.063477635383606,285.049560546875,284.95001220703125,302.8978881835937,297.3426513671875,299.1464233398437,297.2239074707031,285.047607421875,1.0,0.6099818348884583,0.4471946954727173,0.4471946954727173,1.0,1.0,-3.2753496170043945,1.1050890684127808,2.170260667800904,0.3607468008995056,1.0,1.0,0.0,158.7684783935547,203.0,74129.5859375,0.0,2889.60791015625,1.0,278.4432983398437,283.0658569335937,300.33868408203125,305.1117858886719,293.1499938964844,293.1499938964844,278.1499938964844,33150.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341229557991028,1.0,0.0,0.0,3.834838151931762,3.834863424301148,9.812673624765011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.1484375,0.0,1726.298828125,1895.4371337890625,0.0,2786.858642578125,0.9446860551834106,1.0,0.0,3.0,1.0,0.0
18016080,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.879115104675293,0.4140755534172058,0.3742994964122772,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9909935593605042,0.5863078832626343,0.5564126968383789,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9043320417404176,0.4504130482673645,0.3161512613296509,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8970605134963989,0.4397882223129272,0.4181248545646667,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7311701774597168,0.2333855777978897,1.063477635383606,285.049560546875,284.95001220703125,302.8978881835937,297.3426513671875,299.1464233398437,297.2239074707031,285.047607421875,1.0,0.6099818348884583,0.4471946954727173,0.4471946954727173,1.0,1.0,-3.2753496170043945,1.1050890684127808,2.170260667800904,0.3607468008995056,1.0,1.0,0.0,158.7684783935547,203.0,74129.5859375,0.0,2889.60791015625,1.0,278.4432983398437,283.0658569335937,300.33868408203125,305.1117858886719,293.1499938964844,293.1499938964844,278.1499938964844,33150.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341229557991028,1.0,0.0,0.0,3.834838151931762,3.834863424301148,9.812673624765011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.1484375,0.0,1726.298828125,1895.4371337890625,0.0,2786.858642578125,0.9446860551834106,1.0,0.0,3.0,1.0,0.0
18016140,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8495582342147827,0.4127266407012939,0.374261200428009,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.959397554397583,0.5846354961395264,0.5551835894584656,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8737401366233826,0.4502784311771393,0.3169185221195221,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8668341636657715,0.4395918548107147,0.4190617203712463,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7076013684272766,0.232541486620903,1.0644745826721191,284.89898681640625,284.95001220703125,302.9181823730469,297.35723876953125,299.1310119628906,297.1996765136719,284.9001770019531,1.0,0.6215974688529968,0.4457004368305206,0.4457004368305206,1.0,1.0,-3.278138399124145,1.1024160385131836,2.175722360610962,0.3576988577842712,0.9094794988632202,0.9094794988632202,0.0,179.2767791748047,221.0,75077.8671875,0.0,3009.3251953125,1.0,278.1568298339844,282.8996887207031,300.3771667480469,305.29754638671875,293.1499938964844,293.1499938964844,278.1499938964844,37675.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413748741149902,1.0,0.0,0.0,3.782163381576538,3.782188892364502,9.544953627482755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.0810546875,0.0,1698.226318359375,1895.4371337890625,0.0,2854.5634765625,0.935937225818634,1.0,0.0,3.0,1.0,0.0
18016200,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8495582342147827,0.4127266407012939,0.374261200428009,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.959397554397583,0.5846354961395264,0.5551835894584656,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8737401366233826,0.4502784311771393,0.3169185221195221,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8668341636657715,0.4395918548107147,0.4190617203712463,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7076013684272766,0.232541486620903,1.0644745826721191,284.89898681640625,284.95001220703125,302.9181823730469,297.35723876953125,299.1310119628906,297.1996765136719,284.9001770019531,1.0,0.6215974688529968,0.4457004368305206,0.4457004368305206,1.0,1.0,-3.278138399124145,1.1024160385131836,2.175722360610962,0.3576988577842712,0.9094794988632202,0.9094794988632202,0.0,179.2767791748047,221.0,75077.8671875,0.0,3009.3251953125,1.0,278.1568298339844,282.8996887207031,300.3771667480469,305.29754638671875,293.1499938964844,293.1499938964844,278.1499938964844,37675.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413748741149902,1.0,0.0,0.0,3.782163381576538,3.782188892364502,9.544953627482755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.0810546875,0.0,1698.226318359375,1895.4371337890625,0.0,2854.5634765625,0.935937225818634,1.0,0.0,3.0,1.0,0.0
18016260,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8309311866760254,0.4118927717208862,0.3739743828773498,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9353252649307252,0.584987223148346,0.5557645559310913,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8542248010635376,0.4503917992115021,0.3173710405826568,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8476776480674744,0.4395618438720703,0.419574499130249,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.6903277635574341,0.2318573743104934,1.0642144680023191,284.926025390625,284.95001220703125,302.93475341796875,297.3696594238281,299.125,297.1912841796875,284.9271240234375,1.0,0.6306844353675842,0.4442698061466217,0.4442698061466217,1.0,1.0,-3.2793354988098145,1.0993160009384155,2.1800193786621094,0.3543296754360199,0.9077886939048768,0.9077886939048768,0.0,195.6483612060547,221.0,74834.921875,0.0,3103.55615234375,1.0,278.1504821777344,282.92584228515625,300.36834716796875,305.2454833984375,293.1499938964844,293.1499938964844,278.1499938964844,37188.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402267694473267,1.0,0.0,0.0,3.7440028190612793,3.744027853012085,9.353316272608936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.4697265625,0.0,1649.407958984375,1895.4371337890625,0.0,2843.833740234375,0.9272463321685792,1.0,0.0,3.0,1.0,0.0
18016320,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8278796076774597,0.4117704033851623,0.3739598989486694,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9311914443969728,0.5851380228996277,0.5559806227684021,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8510615229606628,0.4504478275775909,0.3174842894077301,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8445690870285034,0.4395815134048462,0.4196983873844147,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.687432587146759,0.231743186712265,1.064226508140564,284.9303283691406,284.95001220703125,302.9378662109375,297.3720397949219,299.124267578125,297.1903686523437,284.93133544921875,1.0,0.6323959231376648,0.4439972937107086,0.4439972937107086,1.0,1.0,-3.279876708984375,1.098837971687317,2.181038856506348,0.3537359833717346,0.9083735346794128,0.9083735346794128,0.0,198.6761474609375,224.0,74805.0625,0.0,3121.689697265625,1.0,278.1502380371094,282.9298400878906,300.3688659667969,305.2413330078125,293.1499938964844,293.1499938964844,278.1499938964844,37061.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399736285209656,1.0,0.0,0.0,3.739338159561157,3.739363193511963,9.330024113296532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.5859375,0.0,1642.9901123046875,1895.4371337890625,0.0,2841.468994140625,0.9261231422424316,1.0,0.0,3.0,1.0,0.0
18016380,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.81666100025177,0.4111337065696716,0.3737766444683075,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.916688084602356,0.5863958597183228,0.5574867725372314,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8399684429168701,0.4509416222572326,0.3181214332580566,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.833570122718811,0.4398024082183838,0.420323371887207,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6767836809158325,0.2311168611049652,1.063428521156311,284.9456787109375,284.95001220703125,302.9569702148437,297.3868408203125,299.1213073730469,297.187255859375,284.9460144042969,1.0,0.6386449337005615,0.4422941505908966,0.4422941505908966,1.0,1.0,-3.28202748298645,1.0953644514083862,2.186663150787353,0.3499000668525696,0.9117925763130188,0.9117925763130188,0.0,210.3829803466797,212.0,74677.703125,0.0,3191.99267578125,1.0,278.1499938964844,282.943603515625,300.38092041015625,305.2388000488281,293.1499938964844,293.1499938964844,278.1499938964844,36448.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386370539665222,1.0,0.0,0.0,3.7229621410369873,3.722987174987793,9.248483934243268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.541015625,0.0,1619.2869873046875,1895.4371337890625,0.0,2828.98388671875,0.9219887256622314,1.0,0.0,3.0,1.0,0.0
18016440,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.81666100025177,0.4111337065696716,0.3737766444683075,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.916688084602356,0.5863958597183228,0.5574867725372314,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8399684429168701,0.4509416222572326,0.3181214332580566,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.833570122718811,0.4398024082183838,0.420323371887207,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6767836809158325,0.2311168611049652,1.063428521156311,284.9456787109375,284.95001220703125,302.9569702148437,297.3868408203125,299.1213073730469,297.187255859375,284.9460144042969,1.0,0.6386449337005615,0.4422941505908966,0.4422941505908966,1.0,1.0,-3.28202748298645,1.0953644514083862,2.186663150787353,0.3499000668525696,0.9117925763130188,0.9117925763130188,0.0,210.3829803466797,212.0,74677.703125,0.0,3191.99267578125,1.0,278.1499938964844,282.943603515625,300.38092041015625,305.2388000488281,293.1499938964844,293.1499938964844,278.1499938964844,36448.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386370539665222,1.0,0.0,0.0,3.7229621410369873,3.722987174987793,9.248483934243268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.541015625,0.0,1619.2869873046875,1895.4371337890625,0.0,2828.98388671875,0.9219887256622314,1.0,0.0,3.0,1.0,0.0
18016500,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8153106570243835,0.4108522832393646,0.3735662996768951,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.915505588054657,0.5871132016181946,0.5581915378570557,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8389371633529663,0.4512390196323395,0.3183563947677612,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8324748277664185,0.4399441480636596,0.4205004572868347,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6754427552223206,0.2308464646339416,1.0624052286148071,284.9479675292969,284.95001220703125,302.9662780761719,297.3941955566406,299.1201477050781,297.1865234375,284.94805908203125,1.0,0.6390094757080078,0.441442608833313,0.441442608833313,1.0,1.0,-3.281890630722046,1.0931607484817505,2.188730001449585,0.3478221893310547,0.9124306440353394,0.9124306440353394,0.0,211.6913604736328,212.0,74624.3046875,0.0,3199.03076171875,1.0,278.1499938964844,282.9455871582031,300.3887939453125,305.2432861328125,293.1499938964844,293.1499938964844,278.1499938964844,36296.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381319046020508,1.0,0.0,0.0,3.7190139293670654,3.719038486480713,9.228877502209798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.02734375,0.0,1613.5762939453125,1895.4371337890625,0.0,2824.2666015625,0.9209709167480468,1.0,0.0,3.0,1.0,0.0
18016560,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8158804178237915,0.410600483417511,0.3732986450195312,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9169290661811828,0.5878430008888245,0.5588365197181702,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8398655652999878,0.4515643119812011,0.3185489773750305,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8332996368408203,0.4401110708713531,0.4206137955188751,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6758478283882141,0.2306065410375595,1.061115264892578,284.9488525390625,284.95001220703125,302.9754638671875,297.4014587402344,299.1202087402344,297.18609619140625,284.94891357421875,1.0,0.6383479237556458,0.4408748149871826,0.4408748149871826,1.0,1.0,-3.2811620235443115,1.091403603553772,2.18975830078125,0.3462973237037658,0.9125708341598512,0.9125708341598512,0.0,210.84133911132807,200.0,74576.3671875,0.0,3192.670654296875,1.0,278.1499938964844,282.9466247558594,300.3965759277344,305.2480163574219,293.1499938964844,293.1499938964844,278.1499938964844,36218.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376822471618652,1.0,0.0,0.0,3.715874195098877,3.715898990631104,9.213302405441936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.626953125,0.0,1609.363525390625,1895.4371337890625,0.0,2820.068115234375,0.9201998114585876,1.0,0.0,3.0,1.0,0.0
18016620,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.820210337638855,0.4101737439632416,0.3727045953273773,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9242136478424072,0.5893073081970215,0.560004472732544,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8450425863265991,0.4522756040096283,0.3188796639442444,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8381962776184082,0.4405114352703094,0.4207683503627777,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6796092391014099,0.2302031368017196,1.0582414865493774,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,299.1206359863281,297.1856384277344,284.94903564453125,1.0,0.6351367831230164,0.4397392272949219,0.4397392272949219,1.0,1.0,-3.278981208801269,1.087704300880432,2.191277027130127,0.343227356672287,0.9120755791664124,0.9120755791664124,0.0,205.6734619140625,188.0,74482.765625,0.0,3158.959716796875,1.0,278.1499938964844,282.9473571777344,300.4114685058594,305.2573547363281,293.1499938964844,293.1499938964844,278.1499938964844,36146.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368695974349976,1.0,0.0,0.0,3.7107322216033936,3.71075701713562,9.187821206069202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.9443359375,0.0,1602.90771484375,1895.4371337890625,0.0,2812.482177734375,0.9189823269844056,1.0,0.0,3.0,1.0,0.0
18016680,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.820210337638855,0.4101737439632416,0.3727045953273773,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9242136478424072,0.5893073081970215,0.560004472732544,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8450425863265991,0.4522756040096283,0.3188796639442444,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8381962776184082,0.4405114352703094,0.4207683503627777,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6796092391014099,0.2302031368017196,1.0582414865493774,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,299.1206359863281,297.1856384277344,284.94903564453125,1.0,0.6351367831230164,0.4397392272949219,0.4397392272949219,1.0,1.0,-3.278981208801269,1.087704300880432,2.191277027130127,0.343227356672287,0.9120755791664124,0.9120755791664124,0.0,205.6734619140625,188.0,74482.765625,0.0,3158.959716796875,1.0,278.1499938964844,282.9473571777344,300.4114685058594,305.2573547363281,293.1499938964844,293.1499938964844,278.1499938964844,36146.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368695974349976,1.0,0.0,0.0,3.7107322216033936,3.71075701713562,9.187821206069202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.9443359375,0.0,1602.90771484375,1895.4371337890625,0.0,2812.482177734375,0.9189823269844056,1.0,0.0,3.0,1.0,0.0
18016740,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8277364373207092,0.4098219871520996,0.3720698356628418,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9361167550086976,0.5907807350158691,0.5610596537590027,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8537697792053223,0.4530547857284546,0.3191707730293274,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.846535861492157,0.4409763514995575,0.4208691716194153,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6864582300186157,0.2298936396837234,1.0552287101745603,284.9485168457031,284.95001220703125,303.0106201171875,297.4291381835937,299.1211242675781,297.1856994628906,284.948486328125,1.0,0.630236029624939,0.4386036396026611,0.4386036396026611,1.0,1.0,-3.2763359546661377,1.0838249921798706,2.192510843276977,0.3400888442993164,0.9108558297157288,0.9108558297157288,0.0,197.39694213867188,176.0,74384.1796875,0.0,3106.896240234375,1.0,278.1499938964844,282.9476318359375,300.4253234863281,305.2653503417969,293.1499938964844,293.1499938964844,278.1499938964844,36140.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361168503761292,1.0,0.0,0.0,3.7056071758270255,3.705631732940674,9.162459377876077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.77734375,0.0,1596.9837646484375,1895.4371337890625,0.0,2805.45751953125,0.917823612689972,1.0,0.0,3.0,1.0,0.0
18016800,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8277364373207092,0.4098219871520996,0.3720698356628418,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9361167550086976,0.5907807350158691,0.5610596537590027,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8537697792053223,0.4530547857284546,0.3191707730293274,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.846535861492157,0.4409763514995575,0.4208691716194153,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6864582300186157,0.2298936396837234,1.0552287101745603,284.9485168457031,284.95001220703125,303.0106201171875,297.4291381835937,299.1211242675781,297.1856994628906,284.948486328125,1.0,0.630236029624939,0.4386036396026611,0.4386036396026611,1.0,1.0,-3.2763359546661377,1.0838249921798706,2.192510843276977,0.3400888442993164,0.9108558297157288,0.9108558297157288,0.0,197.39694213867188,176.0,74384.1796875,0.0,3106.896240234375,1.0,278.1499938964844,282.9476318359375,300.4253234863281,305.2653503417969,293.1499938964844,293.1499938964844,278.1499938964844,36140.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361168503761292,1.0,0.0,0.0,3.7056071758270255,3.705631732940674,9.162459377876077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.77734375,0.0,1596.9837646484375,1895.4371337890625,0.0,2805.45751953125,0.917823612689972,1.0,0.0,3.0,1.0,0.0
18016860,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.837738573551178,0.4095236361026764,0.3714231848716736,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9510977864265442,0.5922582149505615,0.5620527267456055,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.86541748046875,0.4538972973823547,0.319457083940506,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8576968312263489,0.4414848387241363,0.4209481179714203,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6956811547279358,0.2296623587608337,1.0522665977478027,284.9482116699219,284.95001220703125,303.0272827148437,297.4417724609375,299.1216735839844,297.18609619140625,284.9482116699219,1.0,0.6244010329246521,0.4374968111515045,0.4374968111515045,1.0,1.0,-3.273629903793335,1.0799877643585205,2.1936421394348145,0.337013691663742,0.909510850906372,0.909510850906372,0.0,187.41151428222656,164.0,74284.9375,0.0,3045.237060546875,1.0,278.1499938964844,282.9481811523437,300.4381408691406,305.2721252441406,293.1499938964844,293.1499938964844,278.1499938964844,36144.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353989124298096,1.0,0.0,0.0,3.7002246379852295,3.700249195098877,9.135861205322726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.1328125,0.0,1590.860107421875,1895.4371337890625,0.0,2798.75927734375,0.916620135307312,1.0,0.0,3.0,1.0,0.0
18016920,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.837738573551178,0.4095236361026764,0.3714231848716736,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9510977864265442,0.5922582149505615,0.5620527267456055,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.86541748046875,0.4538972973823547,0.319457083940506,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8576968312263489,0.4414848387241363,0.4209481179714203,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6956811547279358,0.2296623587608337,1.0522665977478027,284.9482116699219,284.95001220703125,303.0272827148437,297.4417724609375,299.1216735839844,297.18609619140625,284.9482116699219,1.0,0.6244010329246521,0.4374968111515045,0.4374968111515045,1.0,1.0,-3.273629903793335,1.0799877643585205,2.1936421394348145,0.337013691663742,0.909510850906372,0.909510850906372,0.0,187.41151428222656,164.0,74284.9375,0.0,3045.237060546875,1.0,278.1499938964844,282.9481811523437,300.4381408691406,305.2721252441406,293.1499938964844,293.1499938964844,278.1499938964844,36144.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353989124298096,1.0,0.0,0.0,3.7002246379852295,3.700249195098877,9.135861205322726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.1328125,0.0,1590.860107421875,1895.4371337890625,0.0,2798.75927734375,0.916620135307312,1.0,0.0,3.0,1.0,0.0
18016980,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.850065290927887,0.4092611074447632,0.3707797229290008,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9676735997200012,0.5937275290489197,0.563007652759552,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8797153830528259,0.4547887742519378,0.3197545409202575,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.871456503868103,0.4420201778411865,0.4210219085216522,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7068446278572083,0.2294879853725433,1.049417495727539,284.9480895996094,284.95001220703125,303.0433349609375,297.45330810546875,299.1220703125,297.1866149902344,284.9480895996094,1.0,0.6180962324142456,0.4363899827003479,0.4363899827003479,1.0,1.0,-3.271024465560913,1.076184868812561,2.1948397159576416,0.33395516872406,0.908182680606842,0.908182680606842,0.0,176.59274291992188,152.0,74186.3046875,0.0,2979.2421875,1.0,278.1499938964844,282.9488830566406,300.44989013671875,305.2779235839844,293.1499938964844,293.1499938964844,278.1499938964844,36146.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347283005714417,1.0,0.0,0.0,3.694763660430908,3.694787979125977,9.108914014177572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.28125,0.0,1584.6507568359375,1895.4371337890625,0.0,2792.503662109375,0.9153985977172852,1.0,0.0,3.0,1.0,0.0
18017040,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.850065290927887,0.4092611074447632,0.3707797229290008,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9676735997200012,0.5937275290489197,0.563007652759552,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8797153830528259,0.4547887742519378,0.3197545409202575,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.871456503868103,0.4420201778411865,0.4210219085216522,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7068446278572083,0.2294879853725433,1.049417495727539,284.9480895996094,284.95001220703125,303.0433349609375,297.45330810546875,299.1220703125,297.1866149902344,284.9480895996094,1.0,0.6180962324142456,0.4363899827003479,0.4363899827003479,1.0,1.0,-3.271024465560913,1.076184868812561,2.1948397159576416,0.33395516872406,0.908182680606842,0.908182680606842,0.0,176.59274291992188,152.0,74186.3046875,0.0,2979.2421875,1.0,278.1499938964844,282.9488830566406,300.44989013671875,305.2779235839844,293.1499938964844,293.1499938964844,278.1499938964844,36146.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347283005714417,1.0,0.0,0.0,3.694763660430908,3.694787979125977,9.108914014177572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.28125,0.0,1584.6507568359375,1895.4371337890625,0.0,2792.503662109375,0.9153985977172852,1.0,0.0,3.0,1.0,0.0
18017100,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8572462201118469,0.4091415405273437,0.370461106300354,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9762462377548218,0.5944542288780212,0.563470184803009,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8879361748695374,0.4552518427371979,0.3199095726013183,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.879407525062561,0.4422958195209503,0.4210585355758667,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7130460739135742,0.2294207662343979,1.048046588897705,284.9480895996094,284.95001220703125,303.0511474609375,297.4585876464844,299.1221923828125,297.1868896484375,284.94805908203125,1.0,0.6148198843002319,0.4358365833759308,0.4358365833759308,1.0,1.0,-3.2697811126708984,1.0743035078048706,2.1954774856567383,0.3324332237243652,0.9075304269790648,0.9075304269790648,0.0,170.96737670898438,152.0,74137.21875,0.0,2945.203125,1.0,278.1499938964844,282.9492492675781,300.4552307128906,305.2803039550781,293.1499938964844,293.1499938964844,278.1499938964844,36146.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344091773033142,1.0,0.0,0.0,3.692028522491455,3.692053079605103,9.095433597394732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.734375,0.0,1581.5416259765625,1895.4371337890625,0.0,2789.52783203125,0.9147863984107972,1.0,0.0,3.0,1.0,0.0
18017160,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8651565909385681,0.4090277254581451,0.3701449930667877,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9847935438156128,0.5951746702194214,0.563924252986908,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8968690037727356,0.4557234942913055,0.3200685679912567,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.888084352016449,0.4425748586654663,0.4210956692695617,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7193952202796936,0.2293634265661239,1.0467076301574707,284.9481506347656,284.95001220703125,303.05877685546875,297.4635009765625,299.12261962890625,297.1871643066406,284.9481506347656,1.0,0.6114955544471741,0.4353715181350708,0.4353715181350708,1.0,1.0,-3.2685739994049072,1.0726467370986938,2.195927381515503,0.3311267495155334,0.9069732427597046,0.9069732427597046,0.0,165.26698303222656,140.0,74092.0078125,0.0,2910.84716796875,1.0,278.1499938964844,282.94970703125,300.46026611328125,305.28253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36143.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341087698936462,1.0,0.0,0.0,3.6894280910491934,3.689452409744263,9.082625069822824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.71484375,0.0,1578.5618896484375,1895.4371337890625,0.0,2786.726806640625,0.9142026901245116,1.0,0.0,3.0,1.0,0.0
18017220,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8822712302207947,0.4087878763675689,0.3695289492607116,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9990000128746032,0.5971251130104065,0.5633068084716797,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9166781306266784,0.4566650390625,0.3204063475131988,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9066449403762816,0.4431171119213104,0.4211828410625458,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7323110699653625,0.2292591035366058,1.0442005395889282,284.9462585449219,284.95001220703125,303.0736389160156,297.4721374511719,299.1243591308594,297.1896667480469,284.9461364746094,1.0,0.6043761968612671,0.4344413578510284,0.4344413578510284,1.0,1.0,-3.2613613605499268,1.0675723552703855,2.193789005279541,0.3278929591178894,0.9033823609352112,0.9033823609352112,0.0,154.1846160888672,128.0,73905.140625,0.0,2836.76220703125,1.0,278.1499938964844,282.9499206542969,300.4687194824219,305.2808837890625,293.1499938964844,293.1499938964844,278.1499938964844,36231.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334241509437561,1.0,0.0,0.0,3.679996728897095,3.680021286010742,9.036248798111046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.216796875,0.0,1568.5411376953125,1895.4371337890625,0.0,2780.34375,0.9121353030204772,1.0,0.0,3.0,1.0,0.0
18017280,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8822712302207947,0.4087878763675689,0.3695289492607116,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9990000128746032,0.5971251130104065,0.5633068084716797,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9166781306266784,0.4566650390625,0.3204063475131988,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9066449403762816,0.4431171119213104,0.4211828410625458,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7323110699653625,0.2292591035366058,1.0442005395889282,284.9462585449219,284.95001220703125,303.0736389160156,297.4721374511719,299.1243591308594,297.1896667480469,284.9461364746094,1.0,0.6043761968612671,0.4344413578510284,0.4344413578510284,1.0,1.0,-3.2613613605499268,1.0675723552703855,2.193789005279541,0.3278929591178894,0.9033823609352112,0.9033823609352112,0.0,154.1846160888672,128.0,73905.140625,0.0,2836.76220703125,1.0,278.1499938964844,282.9499206542969,300.4687194824219,305.2808837890625,293.1499938964844,293.1499938964844,278.1499938964844,36231.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334241509437561,1.0,0.0,0.0,3.679996728897095,3.680021286010742,9.036248798111046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.216796875,0.0,1568.5411376953125,1895.4371337890625,0.0,2780.34375,0.9121353030204772,1.0,0.0,3.0,1.0,0.0
18017340,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8954526782035828,0.4084340035915375,0.3689776062965393,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9990000128746032,0.6009679436683655,0.5390831232070923,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.933199107646942,0.4575083255767822,0.3208039402961731,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9222272038459778,0.4435557126998901,0.421343594789505,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.7421165108680725,0.2290922701358795,1.042180418968201,284.9339294433594,284.95001220703125,303.087890625,297.47900390625,299.1290588378906,297.1994934082031,284.9335021972656,1.0,0.5956574082374573,0.4335111975669861,0.4335111975669861,1.0,1.0,-3.2330689430236816,1.0546681880950928,2.178400754928589,0.3217782378196716,0.8882847428321838,0.8882847428321838,0.0,145.7253875732422,116.0,73288.2578125,0.0,2728.698974609375,1.0,278.1499938964844,282.9465637207031,300.47320556640625,305.2558898925781,293.1499938964844,293.1499938964844,278.45001220703125,36851.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323377370834351,1.0,0.0,0.0,3.651649236679077,3.6516735553741455,8.897570182853087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.03125,0.0,1541.375,1895.4371337890625,0.0,2770.218505859375,0.9061301350593568,1.0,0.0,3.0,1.0,0.0
18017400,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8954526782035828,0.4084340035915375,0.3689776062965393,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9990000128746032,0.6009679436683655,0.5390831232070923,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.933199107646942,0.4575083255767822,0.3208039402961731,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9222272038459778,0.4435557126998901,0.421343594789505,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.7421165108680725,0.2290922701358795,1.042180418968201,284.9339294433594,284.95001220703125,303.087890625,297.47900390625,299.1290588378906,297.1994934082031,284.9335021972656,1.0,0.5956574082374573,0.4335111975669861,0.4335111975669861,1.0,1.0,-3.2330689430236816,1.0546681880950928,2.178400754928589,0.3217782378196716,0.8882847428321838,0.8882847428321838,0.0,145.7253875732422,116.0,73288.2578125,0.0,2728.698974609375,1.0,278.1499938964844,282.9465637207031,300.47320556640625,305.2558898925781,293.1499938964844,293.1499938964844,278.45001220703125,36851.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323377370834351,1.0,0.0,0.0,3.651649236679077,3.6516735553741455,8.897570182853087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.03125,0.0,1541.375,1895.4371337890625,0.0,2770.218505859375,0.9061301350593568,1.0,0.0,3.0,1.0,0.0
18017460,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9107660055160522,0.4086480736732483,0.3687583208084106,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9990000128746032,0.6078566312789917,0.5133808851242065,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9512709975242616,0.458765298128128,0.3213678002357483,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9401737451553344,0.4443587362766266,0.4217001497745514,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7534703612327576,0.2292167991399765,1.0409775972366333,285.0002136230469,284.95001220703125,303.1004333496094,297.4835510253906,299.1452941894531,297.2259216308594,284.99676513671875,1.0,0.5864989757537842,0.432852566242218,0.432852566242218,1.0,1.0,-3.201566457748413,1.0412803888320925,2.1602859497070312,0.315542995929718,0.962390661239624,0.962390661239624,0.0,137.17088317871094,116.0,72177.0078125,0.0,2618.2490234375,1.0,278.4403991699219,283.03912353515625,300.46075439453125,305.11944580078125,293.1499938964844,293.1499938964844,278.45001220703125,33412.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258835673332214,1.0,0.0,0.0,3.754223108291626,3.7542476654052734,9.404450906913552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.4609375,0.0,1632.33154296875,1895.4371337890625,0.0,2710.159912109375,0.9265255928039552,1.0,0.0,3.0,1.0,0.0
18017520,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9123643040657043,0.4086438417434692,0.3687524497509002,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9990000128746032,0.6085540652275085,0.5109683275222778,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9529706835746764,0.4588561356067657,0.3214263617992401,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9419004321098328,0.4444142580032348,0.4217426478862762,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7546079754829407,0.2292258590459823,1.0409231185913086,284.9935607910156,284.95001220703125,303.1015014648437,297.4838562011719,299.1469116210937,297.2285461425781,284.9903564453125,1.0,0.5856627821922302,0.4327953159809112,0.4327953159809112,1.0,1.0,-3.198715209960937,1.0400761365890503,2.1586389541625977,0.3149890005588531,0.9604578018188475,0.9604578018188475,0.0,136.39129638671875,134.0,72150.2109375,0.0,2608.322998046875,1.0,278.44305419921875,283.03399658203125,300.4642333984375,305.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,33590.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258613348007202,1.0,0.0,0.0,3.7591164112091056,3.759140968322754,9.428982252757124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.583984375,0.0,1639.424560546875,1895.4371337890625,0.0,2709.95361328125,0.9277096390724182,1.0,0.0,3.0,1.0,0.0
