time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017580,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.913832426071167,0.4077694416046142,0.3681551516056061,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.6155326962471008,0.5079686641693115,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9554473161697388,0.4592905938625335,0.3218452632427215,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.944192349910736,0.4445033073425293,0.4219643473625183,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7559294104576111,0.2290597409009933,1.0403990745544434,284.9051208496094,284.95001220703125,303.1145324707031,297.4864807128906,299.16143798828125,297.2493896484375,284.9068603515625,1.0,0.5853576064109802,0.432079404592514,0.432079404592514,1.0,1.0,-3.1944799423217773,1.0367265939712524,2.157753229141236,0.3120962679386139,0.8702504634857178,0.8702504634857178,0.0,135.36997985839844,152.0,72527.0859375,0.0,2594.4052734375,1.0,278.1571044921875,282.9331970214844,300.4938049316406,305.248779296875,293.1499938964844,293.1499938964844,278.45001220703125,38660.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830537736415863,1.0,0.0,0.0,3.628406047821045,3.628430128097534,8.784661531535676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.564453125,0.0,1529.0633544921875,1895.4371337890625,0.0,2753.4521484375,0.9029677510261536,1.0,0.0,3.0,1.0,0.0
18017640,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.913832426071167,0.4077694416046142,0.3681551516056061,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.6155326962471008,0.5079686641693115,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9554473161697388,0.4592905938625335,0.3218452632427215,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.944192349910736,0.4445033073425293,0.4219643473625183,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7559294104576111,0.2290597409009933,1.0403990745544434,284.9051208496094,284.95001220703125,303.1145324707031,297.4864807128906,299.16143798828125,297.2493896484375,284.9068603515625,1.0,0.5853576064109802,0.432079404592514,0.432079404592514,1.0,1.0,-3.1944799423217773,1.0367265939712524,2.157753229141236,0.3120962679386139,0.8702504634857178,0.8702504634857178,0.0,135.36997985839844,152.0,72527.0859375,0.0,2594.4052734375,1.0,278.1571044921875,282.9331970214844,300.4938049316406,305.248779296875,293.1499938964844,293.1499938964844,278.45001220703125,38660.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830537736415863,1.0,0.0,0.0,3.628406047821045,3.628430128097534,8.784661531535676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.564453125,0.0,1529.0633544921875,1895.4371337890625,0.0,2753.4521484375,0.9029677510261536,1.0,0.0,3.0,1.0,0.0
18017700,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9099233746528624,0.4078686237335205,0.3680342137813568,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9990000128746032,0.6180780529975891,0.5136542320251465,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9519663453102112,0.4599727690219879,0.3221819400787353,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9404183626174928,0.4449189007282257,0.42221200466156,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7532637715339661,0.2291644662618637,1.0406492948532104,285.0260314941406,284.95001220703125,303.1208190917969,297.48687744140625,299.1672058105469,297.25640869140625,285.028076171875,1.0,0.587655782699585,0.4317214787006378,0.4317214787006378,1.0,1.0,-3.2021594047546387,1.0386723279953003,2.163487195968628,0.3122141063213348,0.9559993743896484,0.9559993743896484,0.0,137.2383575439453,152.0,71927.90625,0.0,2619.86767578125,1.0,278.4017333984375,283.0651550292969,300.4566345214844,305.0448608398437,293.1499938964844,293.1499938964844,278.45001220703125,33976.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253650665283203,1.0,0.0,0.0,3.682163238525391,3.68218731880188,9.046891591424356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.328125,0.0,1553.971923828125,1895.4371337890625,0.0,2705.3427734375,0.9128122925758362,1.0,0.0,3.0,1.0,0.0
18017760,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9047620296478271,0.4081008732318878,0.3683263957500458,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.6198230981826782,0.5222181081771851,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9468429684638976,0.4607809782028198,0.3228045105934143,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9349493980407716,0.4454546570777893,0.4227933585643768,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.749543309211731,0.2293425053358078,1.0418320894241333,285.01513671875,284.95001220703125,303.1269836425781,297.48663330078125,299.17095947265625,297.2597045898437,285.0142517089844,1.0,0.59130859375,0.4313916265964508,0.4313916265964508,1.0,1.0,-3.2156670093536377,1.042832612991333,2.1728343963623047,0.3132889568805694,0.9728466868400574,0.9728466868400574,0.0,140.17388916015625,170.0,72343.6640625,0.0,2662.99072265625,1.0,278.4429626464844,283.05084228515625,300.4727783203125,305.1304626464844,293.1499938964844,293.1499938964844,278.1499938964844,33152.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246328234672546,1.0,0.0,0.0,3.753640174865722,3.753664493560791,9.401530292052484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.0009765625,0.0,1629.6484375,1895.4371337890625,0.0,2698.54150390625,0.926487386226654,1.0,0.0,3.0,1.0,0.0
18017820,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8890899419784546,0.4073223769664764,0.3681973218917846,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6194120049476624,0.5492363572120667,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9295729398727416,0.4613204896450043,0.323590487241745,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9173853993415833,0.4456161856651306,0.423469603061676,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7380079627037048,0.2291400581598281,1.0430865287780762,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,299.1622009277344,297.24139404296875,284.92510986328125,1.0,0.6015207767486572,0.4307319521903991,0.4307319521903991,1.0,1.0,-3.251255512237549,1.0542855262756348,2.196969985961914,0.3167946338653564,0.8973299264907837,0.8973299264907837,0.0,149.42111206054688,173.0,73692.8046875,0.0,2786.60888671875,1.0,278.1568603515625,282.930419921875,300.5056457519531,305.3251953125,293.1499938964844,293.1499938964844,278.45001220703125,37303.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322098255157471,1.0,0.0,0.0,3.688801288604736,3.688826084136963,9.07953960904706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.662109375,0.0,1586.620361328125,1895.4371337890625,0.0,2769.0263671875,0.9153264164924622,1.0,0.0,3.0,1.0,0.0
18017880,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8890899419784546,0.4073223769664764,0.3681973218917846,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6194120049476624,0.5492363572120667,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9295729398727416,0.4613204896450043,0.323590487241745,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9173853993415833,0.4456161856651306,0.423469603061676,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7380079627037048,0.2291400581598281,1.0430865287780762,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,299.1622009277344,297.24139404296875,284.92510986328125,1.0,0.6015207767486572,0.4307319521903991,0.4307319521903991,1.0,1.0,-3.251255512237549,1.0542855262756348,2.196969985961914,0.3167946338653564,0.8973299264907837,0.8973299264907837,0.0,149.42111206054688,173.0,73692.8046875,0.0,2786.60888671875,1.0,278.1568603515625,282.930419921875,300.5056457519531,305.3251953125,293.1499938964844,293.1499938964844,278.45001220703125,37303.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322098255157471,1.0,0.0,0.0,3.688801288604736,3.688826084136963,9.07953960904706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.662109375,0.0,1586.620361328125,1895.4371337890625,0.0,2769.0263671875,0.9153264164924622,1.0,0.0,3.0,1.0,0.0
18017940,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8779008984565735,0.407512754201889,0.3683505952358246,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6172555088996887,0.5702366232872009,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.917186200618744,0.4626837074756622,0.3245485126972198,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9053360223770142,0.4464349448680877,0.4242908358573913,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7296790480613708,0.2291493862867355,1.0439023971557615,285.0318908691406,284.95001220703125,303.1499938964844,297.4786682128906,299.1503295898437,297.2196350097656,285.03057861328125,1.0,0.6092349886894226,0.4300722777843475,0.4300722777843475,1.0,1.0,-3.279828786849976,1.063081979751587,2.2167468070983887,0.3194865584373474,1.0,1.0,0.0,156.9445343017578,176.0,73604.1875,0.0,2888.242431640625,1.0,278.443603515625,283.04547119140625,300.47576904296875,305.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,32923.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286837339401245,1.0,0.0,0.0,3.824417352676392,3.824442386627197,9.759415888765943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.015625,0.0,1711.894287109375,1895.4371337890625,0.0,2736.196044921875,0.942107319831848,1.0,0.0,3.0,1.0,0.0
18018000,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8779008984565735,0.407512754201889,0.3683505952358246,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6172555088996887,0.5702366232872009,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.917186200618744,0.4626837074756622,0.3245485126972198,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9053360223770142,0.4464349448680877,0.4242908358573913,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7296790480613708,0.2291493862867355,1.0439023971557615,285.0318908691406,284.95001220703125,303.1499938964844,297.4786682128906,299.1503295898437,297.2196350097656,285.03057861328125,1.0,0.6092349886894226,0.4300722777843475,0.4300722777843475,1.0,1.0,-3.279828786849976,1.063081979751587,2.2167468070983887,0.3194865584373474,1.0,1.0,0.0,156.9445343017578,176.0,73604.1875,0.0,2888.242431640625,1.0,278.443603515625,283.04547119140625,300.47576904296875,305.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,32923.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286837339401245,1.0,0.0,0.0,3.824417352676392,3.824442386627197,9.759415888765943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.015625,0.0,1711.894287109375,1895.4371337890625,0.0,2736.196044921875,0.942107319831848,1.0,0.0,3.0,1.0,0.0
18018060,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8756440281867981,0.4104436635971069,0.3706696927547455,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6187375783920288,0.57820063829422,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9152815937995912,0.4670773446559906,0.3272963762283325,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.903477430343628,0.4505860805511474,0.4277032017707824,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7297389507293701,0.2332234233617782,1.0587639808654783,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,299.15869140625,297.23388671875,284.9229736328125,1.0,0.6164724230766296,0.4284175038337707,0.4284175038337707,1.0,1.0,-3.31745982170105,1.0726454257965088,2.244814395904541,0.3205788731575012,0.9247308373451232,0.9247308373451232,0.0,161.0107421875,179.0,75227.1875,0.0,2991.595458984375,1.0,278.1568603515625,282.9042663574219,300.4974670410156,305.4178466796875,293.1499938964844,293.1499938964844,278.1499938964844,36839.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372077345848083,1.0,0.0,0.0,3.7862350940704346,3.7862606048583984,9.56551730268984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.2578125,0.0,1696.601318359375,1895.4371337890625,0.0,2815.638671875,0.936570167541504,1.0,0.0,3.0,1.0,0.0
18018120,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8756440281867981,0.4104436635971069,0.3706696927547455,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6187375783920288,0.57820063829422,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9152815937995912,0.4670773446559906,0.3272963762283325,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.903477430343628,0.4505860805511474,0.4277032017707824,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7297389507293701,0.2332234233617782,1.0587639808654783,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,299.15869140625,297.23388671875,284.9229736328125,1.0,0.6164724230766296,0.4284175038337707,0.4284175038337707,1.0,1.0,-3.31745982170105,1.0726454257965088,2.244814395904541,0.3205788731575012,0.9247308373451232,0.9247308373451232,0.0,161.0107421875,179.0,75227.1875,0.0,2991.595458984375,1.0,278.1568603515625,282.9042663574219,300.4974670410156,305.4178466796875,293.1499938964844,293.1499938964844,278.1499938964844,36839.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372077345848083,1.0,0.0,0.0,3.7862350940704346,3.7862606048583984,9.56551730268984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.2578125,0.0,1696.601318359375,1895.4371337890625,0.0,2815.638671875,0.936570167541504,1.0,0.0,3.0,1.0,0.0
18018180,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8719770312309265,0.4117240011692047,0.3721020221710205,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9990000128746032,0.6196373105049133,0.5861290693283081,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9118996262550354,0.4697796106338501,0.3294257223606109,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9003572463989258,0.4530527591705322,0.4303749799728393,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7287696003913879,0.2356431633234024,1.071515679359436,284.9541931152344,284.95001220703125,303.1694641113281,297.4602966308594,299.15850830078125,297.2372436523437,284.9549865722656,1.0,0.6231176853179932,0.4267627298831939,0.4267627298831939,1.0,1.0,-3.34995985031128,1.08010995388031,2.269850015640259,0.3210347592830658,0.940743625164032,0.940743625164032,0.0,165.4025115966797,182.0,75777.3046875,0.0,3087.48974609375,1.0,278.1501770019531,282.9228210449219,300.4715881347656,305.40252685546875,293.1499938964844,293.1499938964844,278.1499938964844,35785.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389217257499695,1.0,0.0,0.0,3.79436469078064,3.794389963150024,9.60663783189375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.7255859375,0.0,1698.1224365234375,1895.4371337890625,0.0,2831.642333984375,0.9376376271247864,1.0,0.0,3.0,1.0,0.0
18018240,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8719770312309265,0.4117240011692047,0.3721020221710205,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9990000128746032,0.6196373105049133,0.5861290693283081,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9118996262550354,0.4697796106338501,0.3294257223606109,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9003572463989258,0.4530527591705322,0.4303749799728393,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7287696003913879,0.2356431633234024,1.071515679359436,284.9541931152344,284.95001220703125,303.1694641113281,297.4602966308594,299.15850830078125,297.2372436523437,284.9549865722656,1.0,0.6231176853179932,0.4267627298831939,0.4267627298831939,1.0,1.0,-3.34995985031128,1.08010995388031,2.269850015640259,0.3210347592830658,0.940743625164032,0.940743625164032,0.0,165.4025115966797,182.0,75777.3046875,0.0,3087.48974609375,1.0,278.1501770019531,282.9228210449219,300.4715881347656,305.40252685546875,293.1499938964844,293.1499938964844,278.1499938964844,35785.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389217257499695,1.0,0.0,0.0,3.79436469078064,3.794389963150024,9.60663783189375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.7255859375,0.0,1698.1224365234375,1895.4371337890625,0.0,2831.642333984375,0.9376376271247864,1.0,0.0,3.0,1.0,0.0
18018300,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8687052726745605,0.4121278822422027,0.3726155161857605,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9968348145484924,0.6200003027915955,0.5872595906257629,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.908541977405548,0.4708278179168701,0.3302846848964691,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8972326517105103,0.4539934992790222,0.4314330816268921,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.726936399936676,0.2364949733018875,1.0762473344802856,284.9584655761719,284.95001220703125,303.1736145019531,297.45440673828125,299.1565856933594,297.2371520996094,284.95867919921875,1.0,0.6259160041809082,0.4259353578090668,0.4259353578090668,1.0,1.0,-3.3600008487701416,1.0815411806106567,2.2784597873687744,0.3203969299793243,0.946018934249878,0.946018934249878,0.0,168.20501708984375,182.0,75973.90625,0.0,3125.734619140625,1.0,278.1500549316406,282.92266845703125,300.4643859863281,305.4085693359375,293.1499938964844,293.1499938964844,278.1499938964844,35567.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83982914686203,1.0,0.0,0.0,3.8047995567321777,3.8048250675201416,9.65954882303777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.580078125,0.0,1708.9361572265625,1895.4371337890625,0.0,2840.118896484375,0.9397690296173096,1.0,0.0,3.0,1.0,0.0
18018360,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8653325438499451,0.4124103188514709,0.3730084598064422,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9938964247703552,0.6204656958580017,0.5877483487129211,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.90513014793396,0.4717296659946441,0.3310274481773376,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8939710855484009,0.4547926187515259,0.4323405921459198,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7248878479003906,0.2371752113103866,1.0801050662994385,284.95849609375,284.95001220703125,303.177490234375,297.447998046875,299.15411376953125,297.2367248535156,284.9585266113281,1.0,0.6283740401268005,0.4251056611537933,0.4251056611537933,1.0,1.0,-3.367511034011841,1.0820358991622925,2.285475254058838,0.3193126022815704,0.9488999247550964,0.9488999247550964,0.0,170.97816467285156,185.0,76115.53125,0.0,3158.58544921875,1.0,278.1500244140625,282.9198303222656,300.45721435546875,305.4122314453125,293.1499938964844,293.1499938964844,278.1499938964844,35525.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406926393508911,1.0,0.0,0.0,3.8142752647399902,3.814301013946533,9.707722483653924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.8779296875,0.0,1720.0208740234375,1895.4371337890625,0.0,2848.187255859375,0.9418343901634216,1.0,0.0,3.0,1.0,0.0
18018420,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8594454526901245,0.4127742350101471,0.3735543191432953,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9886372685432434,0.6214823126792908,0.5888426899909973,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8994298577308655,0.4732916355133056,0.332290917634964,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8882893919944763,0.4561447203159332,0.4338560402393341,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7211479544639587,0.2382189929485321,1.086051106452942,284.9561767578125,284.95001220703125,303.1844482421875,297.4338073730469,299.1481018066406,297.23492431640625,284.95611572265625,1.0,0.6326304078102112,0.4234462976455688,0.4234462976455688,1.0,1.0,-3.3799808025360107,1.0820643901824951,2.297916412353516,0.3167040944099426,0.952067732810974,0.952067732810974,0.0,175.92445373535156,188.0,76319.4140625,0.0,3215.13916015625,1.0,278.1499938964844,282.91326904296875,300.4414978027344,305.4119567871094,293.1499938964844,293.1499938964844,278.1499938964844,35587.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421844840049744,1.0,0.0,0.0,3.829782247543335,3.829807996749878,9.786816690393607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.61328125,0.0,1739.293212890625,1895.4371337890625,0.0,2862.13134765625,0.9453408122062684,1.0,0.0,3.0,1.0,0.0
18018480,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8594454526901245,0.4127742350101471,0.3735543191432953,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9886372685432434,0.6214823126792908,0.5888426899909973,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8994298577308655,0.4732916355133056,0.332290917634964,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8882893919944763,0.4561447203159332,0.4338560402393341,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7211479544639587,0.2382189929485321,1.086051106452942,284.9561767578125,284.95001220703125,303.1844482421875,297.4338073730469,299.1481018066406,297.23492431640625,284.95611572265625,1.0,0.6326304078102112,0.4234462976455688,0.4234462976455688,1.0,1.0,-3.3799808025360107,1.0820643901824951,2.297916412353516,0.3167040944099426,0.952067732810974,0.952067732810974,0.0,175.92445373535156,188.0,76319.4140625,0.0,3215.13916015625,1.0,278.1499938964844,282.91326904296875,300.4414978027344,305.4119567871094,293.1499938964844,293.1499938964844,278.1499938964844,35587.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421844840049744,1.0,0.0,0.0,3.829782247543335,3.829807996749878,9.786816690393607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.61328125,0.0,1739.293212890625,1895.4371337890625,0.0,2862.13134765625,0.9453408122062684,1.0,0.0,3.0,1.0,0.0
18018540,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8544245362281799,0.4129974246025085,0.3739272058010101,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9839562773704528,0.6224782466888428,0.5899333953857422,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8946261405944824,0.4746832847595215,0.3333950042724609,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8834617137908936,0.4573146402835846,0.4351461231708526,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7177921533584595,0.2390123754739761,1.0905890464782717,284.9534912109375,284.95001220703125,303.1903991699219,297.41778564453125,299.1408386230469,297.23211669921875,284.95343017578125,1.0,0.6362621784210205,0.4217869341373443,0.4217869341373443,1.0,1.0,-3.390079975128174,1.081191897392273,2.308887958526612,0.3137105107307434,0.9531839489936828,0.9531839489936828,0.0,180.2917022705078,191.0,76441.1953125,0.0,3263.328857421875,1.0,278.1499938964844,282.907470703125,300.4241943359375,305.4040222167969,293.1499938964844,293.1499938964844,278.1499938964844,35702.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434157371520996,1.0,0.0,0.0,3.840507984161377,3.840533971786499,9.841711516855869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.4169921875,0.0,1753.2874755859375,1895.4371337890625,0.0,2873.644775390625,0.9478238224983216,1.0,0.0,3.0,1.0,0.0
18018600,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8544245362281799,0.4129974246025085,0.3739272058010101,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9839562773704528,0.6224782466888428,0.5899333953857422,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8946261405944824,0.4746832847595215,0.3333950042724609,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8834617137908936,0.4573146402835846,0.4351461231708526,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7177921533584595,0.2390123754739761,1.0905890464782717,284.9534912109375,284.95001220703125,303.1903991699219,297.41778564453125,299.1408386230469,297.23211669921875,284.95343017578125,1.0,0.6362621784210205,0.4217869341373443,0.4217869341373443,1.0,1.0,-3.390079975128174,1.081191897392273,2.308887958526612,0.3137105107307434,0.9531839489936828,0.9531839489936828,0.0,180.2917022705078,191.0,76441.1953125,0.0,3263.328857421875,1.0,278.1499938964844,282.907470703125,300.4241943359375,305.4040222167969,293.1499938964844,293.1499938964844,278.1499938964844,35702.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434157371520996,1.0,0.0,0.0,3.840507984161377,3.840533971786499,9.841711516855869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.4169921875,0.0,1753.2874755859375,1895.4371337890625,0.0,2873.644775390625,0.9478238224983216,1.0,0.0,3.0,1.0,0.0
18018660,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8500863909721375,0.4131518900394439,0.3742099702358246,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9797305464744568,0.6234129071235657,0.5909591913223267,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8905134797096252,0.4759879112243652,0.3344146311283111,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.879317045211792,0.4583874642848968,0.4363117516040802,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147645950317383,0.2396628409624099,1.0943032503128052,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.1346435546875,297.22882080078125,284.9521484375,1.0,0.6394683122634888,0.4205316305160522,0.4205316305160522,1.0,1.0,-3.398750305175781,1.080837607383728,2.3179128170013428,0.3115472793579101,0.9539737105369568,0.9539737105369568,0.0,184.2172393798828,194.0,76525.234375,0.0,3305.93701171875,1.0,278.1499938964844,282.90350341796875,300.4056091308594,305.39141845703125,293.1499938964844,293.1499938964844,278.1499938964844,35789.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444727063179016,1.0,0.0,0.0,3.84783935546875,3.847865104675293,9.879321396510932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.2548828125,0.0,1762.9532470703125,1895.4371337890625,0.0,2883.531005859375,0.9495345950126648,1.0,0.0,3.0,1.0,0.0
18018720,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8500863909721375,0.4131518900394439,0.3742099702358246,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9797305464744568,0.6234129071235657,0.5909591913223267,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8905134797096252,0.4759879112243652,0.3344146311283111,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.879317045211792,0.4583874642848968,0.4363117516040802,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147645950317383,0.2396628409624099,1.0943032503128052,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.1346435546875,297.22882080078125,284.9521484375,1.0,0.6394683122634888,0.4205316305160522,0.4205316305160522,1.0,1.0,-3.398750305175781,1.080837607383728,2.3179128170013428,0.3115472793579101,0.9539737105369568,0.9539737105369568,0.0,184.2172393798828,194.0,76525.234375,0.0,3305.93701171875,1.0,278.1499938964844,282.90350341796875,300.4056091308594,305.39141845703125,293.1499938964844,293.1499938964844,278.1499938964844,35789.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444727063179016,1.0,0.0,0.0,3.84783935546875,3.847865104675293,9.879321396510932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.2548828125,0.0,1762.9532470703125,1895.4371337890625,0.0,2883.531005859375,0.9495345950126648,1.0,0.0,3.0,1.0,0.0
18018780,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.846210241317749,0.4132697284221649,0.3744463622570038,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9757897257804872,0.6242837905883789,0.5919186472892761,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8868677616119385,0.4772436022758484,0.3353890180587768,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8756358623504639,0.4594069719314575,0.4374108910560608,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7119530439376831,0.2402372360229492,1.097578048706055,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.1280517578125,297.2253723144531,284.9512939453125,1.0,0.6424195766448975,0.4192762970924377,0.4192762970924377,1.0,1.0,-3.406622171401977,1.0802068710327148,2.3264153003692627,0.3092852532863617,0.9544827342033386,0.9544827342033386,0.0,187.8677215576172,197.0,76579.7109375,0.0,3345.304443359375,1.0,278.1499938964844,282.9002685546875,300.3858642578125,305.3757019042969,293.1499938964844,293.1499938964844,278.1499938964844,35853.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454585671424866,1.0,0.0,0.0,3.853159904479981,3.853185892105103,9.906661944114603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.80078125,0.0,1770.0045166015625,1895.4371337890625,0.0,2892.754638671875,0.9507758617401124,1.0,0.0,3.0,1.0,0.0
18018840,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.846210241317749,0.4132697284221649,0.3744463622570038,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9757897257804872,0.6242837905883789,0.5919186472892761,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8868677616119385,0.4772436022758484,0.3353890180587768,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8756358623504639,0.4594069719314575,0.4374108910560608,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7119530439376831,0.2402372360229492,1.097578048706055,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.1280517578125,297.2253723144531,284.9512939453125,1.0,0.6424195766448975,0.4192762970924377,0.4192762970924377,1.0,1.0,-3.406622171401977,1.0802068710327148,2.3264153003692627,0.3092852532863617,0.9544827342033386,0.9544827342033386,0.0,187.8677215576172,197.0,76579.7109375,0.0,3345.304443359375,1.0,278.1499938964844,282.9002685546875,300.3858642578125,305.3757019042969,293.1499938964844,293.1499938964844,278.1499938964844,35853.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454585671424866,1.0,0.0,0.0,3.853159904479981,3.853185892105103,9.906661944114603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.80078125,0.0,1770.0045166015625,1895.4371337890625,0.0,2892.754638671875,0.9507758617401124,1.0,0.0,3.0,1.0,0.0
18018900,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8444257378578186,0.4133139550685882,0.3745471537113189,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9739176034927368,0.624677300453186,0.5923588871955872,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8852020502090454,0.4778509140014648,0.335858553647995,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8739511966705322,0.4598956704139709,0.4379355907440185,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7106201648712158,0.2404996156692505,1.099069595336914,284.9510192871094,284.95001220703125,303.2011413574219,297.3706970214844,299.12457275390625,297.2236022949219,284.9510192871094,1.0,0.6438024640083313,0.4186486601829529,0.4186486601829529,1.0,1.0,-3.4102623462677,1.079776644706726,2.330485820770264,0.3081057667732239,0.9546298980712892,0.9546298980712892,0.0,189.59283447265625,197.0,76595.09375,0.0,3363.78466796875,1.0,278.1499938964844,282.89892578125,300.3754577636719,305.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,35878.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459132313728333,1.0,0.0,0.0,3.8550100326538086,3.85503602027893,9.916177532431902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.876953125,0.0,1772.4766845703125,1895.4371337890625,0.0,2897.00927734375,0.9512089490890504,1.0,0.0,3.0,1.0,0.0
18018960,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8427091836929321,0.4133512377738952,0.3746402263641357,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9720789790153505,0.6250479221343994,0.5927757620811462,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8836044669151306,0.478448212146759,0.3363199234008789,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8723349571228027,0.4603743851184845,0.4384492337703705,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7093145251274109,0.2407522052526474,1.1005066633224487,284.9508361816406,284.95001220703125,303.20263671875,297.36016845703125,299.12115478515625,297.2218322753906,284.9508361816406,1.0,0.6451476812362671,0.4180473387241363,0.4180473387241363,1.0,1.0,-3.4137773513793945,1.0793644189834597,2.3344130516052246,0.3069722056388855,0.9547683596611024,0.9547683596611024,0.0,191.27996826171875,200.0,76606.4453125,0.0,3381.7880859375,1.0,278.1499938964844,282.897705078125,300.3647766113281,305.35662841796875,293.1499938964844,293.1499938964844,278.1499938964844,35898.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463599681854248,1.0,0.0,0.0,3.856552600860596,3.8565785884857178,9.924115147441626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.17578125,0.0,1774.5352783203125,1895.4371337890625,0.0,2901.18994140625,0.9515700340270996,1.0,0.0,3.0,1.0,0.0
18019020,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8394460678100586,0.4134092628955841,0.3748070299625397,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.968471348285675,0.6257091760635376,0.5935312509536743,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8805701732635498,0.4795977473258972,0.3372106552124023,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8692733645439148,0.4613063037395477,0.4394472539424896,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7067707180976868,0.2412274479866027,1.1032253503799438,284.95050048828125,284.95001220703125,303.2049865722656,297.3381652832031,299.1141052246094,297.2183837890625,284.9505310058594,1.0,0.6477362513542175,0.416844755411148,0.416844755411148,1.0,1.0,-3.4204301834106445,1.07839834690094,2.342031955718994,0.3046493828296661,0.9549083709716796,0.9549083709716796,0.0,194.5609130859375,203.0,76614.453125,0.0,3416.471923828125,1.0,278.1499938964844,282.8955078125,300.3424987792969,305.3349609375,293.1499938964844,293.1499938964844,278.1499938964844,35929.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472225666046143,1.0,0.0,0.0,3.858741521835327,3.858767509460449,9.935383786796592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.9951171875,0.0,1777.48046875,1895.4371337890625,0.0,2909.263916015625,0.9520836472511292,1.0,0.0,3.0,1.0,0.0
18019080,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8394460678100586,0.4134092628955841,0.3748070299625397,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.968471348285675,0.6257091760635376,0.5935312509536743,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8805701732635498,0.4795977473258972,0.3372106552124023,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8692733645439148,0.4613063037395477,0.4394472539424896,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7067707180976868,0.2412274479866027,1.1032253503799438,284.95050048828125,284.95001220703125,303.2049865722656,297.3381652832031,299.1141052246094,297.2183837890625,284.9505310058594,1.0,0.6477362513542175,0.416844755411148,0.416844755411148,1.0,1.0,-3.4204301834106445,1.07839834690094,2.342031955718994,0.3046493828296661,0.9549083709716796,0.9549083709716796,0.0,194.5609130859375,203.0,76614.453125,0.0,3416.471923828125,1.0,278.1499938964844,282.8955078125,300.3424987792969,305.3349609375,293.1499938964844,293.1499938964844,278.1499938964844,35929.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472225666046143,1.0,0.0,0.0,3.858741521835327,3.858767509460449,9.935383786796592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.9951171875,0.0,1777.48046875,1895.4371337890625,0.0,2909.263916015625,0.9520836472511292,1.0,0.0,3.0,1.0,0.0
18019140,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8363434076309204,0.4134645760059356,0.3749662935733795,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9648891687393188,0.6262690424919128,0.5941940546035767,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776640892028809,0.4806762635707855,0.3380551338195801,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.86637282371521,0.4622276425361633,0.440429538488388,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7043142318725586,0.2416743338108062,1.1058043241500854,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,299.1068420410156,297.2149963378906,284.9502258300781,1.0,0.6502381563186646,0.4156421720981598,0.4156421720981598,1.0,1.0,-3.4267172813415527,1.0772819519042969,2.349435329437256,0.3022597432136535,0.9548683762550354,0.9548683762550354,0.0,197.7797698974609,206.0,76608.203125,0.0,3450.062255859375,1.0,278.1499938964844,282.8934631347656,300.3192138671875,305.3114013671875,293.1499938964844,293.1499938964844,278.1499938964844,35955.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480836749076843,1.0,0.0,0.0,3.860087156295776,3.8601131439208975,9.942314136424102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.072265625,0.0,1779.3485107421875,1895.4371337890625,0.0,2917.3251953125,0.9524036049842834,1.0,0.0,3.0,1.0,0.0
18019200,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8363434076309204,0.4134645760059356,0.3749662935733795,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9648891687393188,0.6262690424919128,0.5941940546035767,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776640892028809,0.4806762635707855,0.3380551338195801,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.86637282371521,0.4622276425361633,0.440429538488388,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7043142318725586,0.2416743338108062,1.1058043241500854,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,299.1068420410156,297.2149963378906,284.9502258300781,1.0,0.6502381563186646,0.4156421720981598,0.4156421720981598,1.0,1.0,-3.4267172813415527,1.0772819519042969,2.349435329437256,0.3022597432136535,0.9548683762550354,0.9548683762550354,0.0,197.7797698974609,206.0,76608.203125,0.0,3450.062255859375,1.0,278.1499938964844,282.8934631347656,300.3192138671875,305.3114013671875,293.1499938964844,293.1499938964844,278.1499938964844,35955.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480836749076843,1.0,0.0,0.0,3.860087156295776,3.8601131439208975,9.942314136424102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.072265625,0.0,1779.3485107421875,1895.4371337890625,0.0,2917.3251953125,0.9524036049842834,1.0,0.0,3.0,1.0,0.0
18019260,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8333715200424194,0.41351118683815,0.3751173615455627,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9613151550292968,0.6267324090003967,0.5947619676589966,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.87485671043396,0.4816847741603851,0.3388490080833435,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8636069297790527,0.4631337225437164,0.4413964748382568,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7019302248954773,0.2420914620161056,1.108241319656372,284.9499206542969,284.95001220703125,303.2074279785156,297.2906799316406,299.099365234375,297.2117004394531,284.9499206542969,1.0,0.6526608467102051,0.4144464135169983,0.4144464135169983,1.0,1.0,-3.4326324462890625,1.0760325193405151,2.356599807739258,0.2998215854167938,0.9546117186546326,0.9546117186546326,0.0,200.949935913086,209.0,76586.8125,0.0,3482.602294921875,1.0,278.1499938964844,282.8915405273437,300.2947998046875,305.28564453125,293.1499938964844,293.1499938964844,278.1499938964844,35978.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489221930503845,1.0,0.0,0.0,3.860553979873657,3.8605802059173584,9.944719749910291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.203125,0.0,1780.1083984375,1895.4371337890625,0.0,2925.1767578125,0.9525235295295716,1.0,0.0,3.0,1.0,0.0
18019320,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8333715200424194,0.41351118683815,0.3751173615455627,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9613151550292968,0.6267324090003967,0.5947619676589966,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.87485671043396,0.4816847741603851,0.3388490080833435,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8636069297790527,0.4631337225437164,0.4413964748382568,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7019302248954773,0.2420914620161056,1.108241319656372,284.9499206542969,284.95001220703125,303.2074279785156,297.2906799316406,299.099365234375,297.2117004394531,284.9499206542969,1.0,0.6526608467102051,0.4144464135169983,0.4144464135169983,1.0,1.0,-3.4326324462890625,1.0760325193405151,2.356599807739258,0.2998215854167938,0.9546117186546326,0.9546117186546326,0.0,200.949935913086,209.0,76586.8125,0.0,3482.602294921875,1.0,278.1499938964844,282.8915405273437,300.2947998046875,305.28564453125,293.1499938964844,293.1499938964844,278.1499938964844,35978.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489221930503845,1.0,0.0,0.0,3.860553979873657,3.8605802059173584,9.944719749910291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.203125,0.0,1780.1083984375,1895.4371337890625,0.0,2925.1767578125,0.9525235295295716,1.0,0.0,3.0,1.0,0.0
18019380,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304967880249023,0.4135401844978332,0.3752539753913879,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9577459096908568,0.6271315217018127,0.5952638387680054,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8721358180046082,0.4826487004756927,0.3396084308624267,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8609448671340942,0.4640161395072937,0.4423424899578094,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6996022462844849,0.2424821555614471,1.1105555295944214,284.9496154785156,284.95001220703125,303.2076110839844,297.2654113769531,299.0917358398437,297.20855712890625,284.9496154785156,1.0,0.6550215482711792,0.4132506549358368,0.4132506549358368,1.0,1.0,-3.43823504447937,1.074654459953308,2.363580703735352,0.2973249852657318,0.9541524648666382,0.9541524648666382,0.0,204.0906982421875,212.0,76551.9765625,0.0,3514.33447265625,1.0,278.1499938964844,282.8897399902344,300.2695007324219,305.2580261230469,293.1499938964844,293.1499938964844,278.1499938964844,35999.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497492671012878,1.0,0.0,0.0,3.8602490425109854,3.860275268554688,9.94314859781298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.76953125,0.0,1779.901123046875,1895.4371337890625,0.0,2932.92236328125,0.9524683356285096,1.0,0.0,3.0,1.0,0.0
