time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019440,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304967880249023,0.4135401844978332,0.3752539753913879,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9577459096908568,0.6271315217018127,0.5952638387680054,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8721358180046082,0.4826487004756927,0.3396084308624267,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8609448671340942,0.4640161395072937,0.4423424899578094,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6996022462844849,0.2424821555614471,1.1105555295944214,284.9496154785156,284.95001220703125,303.2076110839844,297.2654113769531,299.0917358398437,297.20855712890625,284.9496154785156,1.0,0.6550215482711792,0.4132506549358368,0.4132506549358368,1.0,1.0,-3.43823504447937,1.074654459953308,2.363580703735352,0.2973249852657318,0.9541524648666382,0.9541524648666382,0.0,204.0906982421875,212.0,76551.9765625,0.0,3514.33447265625,1.0,278.1499938964844,282.8897399902344,300.2695007324219,305.2580261230469,293.1499938964844,293.1499938964844,278.1499938964844,35999.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497492671012878,1.0,0.0,0.0,3.8602490425109854,3.860275268554688,9.94314859781298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.76953125,0.0,1779.901123046875,1895.4371337890625,0.0,2932.92236328125,0.9524683356285096,1.0,0.0,3.0,1.0,0.0
18019500,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8290895819664001,0.413547545671463,0.3753161132335663,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9559643864631652,0.6273127794265747,0.5954960584640503,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8708063960075378,0.4831185936927795,0.339978814125061,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8596475124359131,0.4644477665424347,0.4428067207336426,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6984567642211914,0.2426683157682418,1.1116704940795898,284.949462890625,284.95001220703125,303.2074584960937,297.2524719238281,299.087890625,297.20703125,284.949462890625,1.0,0.6561823487281799,0.4126527607440948,0.4126527607440948,1.0,1.0,-3.440934181213379,1.0739223957061768,2.367011785507202,0.2960565984249115,0.9538511037826538,0.9538511037826538,0.0,205.65321350097656,212.0,76529.890625,0.0,3529.947021484375,1.0,278.1499938964844,282.8888854980469,300.25653076171875,305.2435913085937,293.1499938964844,293.1499938964844,278.1499938964844,36010.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501585125923157,1.0,0.0,0.0,3.859829902648926,3.859856128692627,9.940989684764643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.66796875,0.0,1779.4644775390625,1895.4371337890625,0.0,2936.75537109375,0.9523804187774658,1.0,0.0,3.0,1.0,0.0
18019560,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8277005553245544,0.4135501086711883,0.3753739297389984,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9541861414909364,0.6274830102920532,0.5957170128822327,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.869497537612915,0.4835817515850067,0.3403439223766327,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8583712577819824,0.4648726284503937,0.4432646632194519,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6973229646682739,0.2428483217954635,1.1127570867538452,284.9493408203125,284.95001220703125,303.2071533203125,297.23931884765625,299.08416748046875,297.20556640625,284.9493713378906,1.0,0.6573305726051331,0.4120925962924957,0.4120925962924957,1.0,1.0,-3.44356632232666,1.0732625722885132,2.3703038692474365,0.2948750257492065,0.9535483717918396,0.9535483717918396,0.0,207.2107086181641,215.0,76506.3828125,0.0,3545.393310546875,1.0,278.1499938964844,282.8880920410156,300.24334716796875,305.22882080078125,293.1499938964844,293.1499938964844,278.1499938964844,36018.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505646586418152,1.0,0.0,0.0,3.859286069869995,3.859312057495117,9.938187304214807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.255859375,0.0,1778.8609619140625,1895.4371337890625,0.0,2940.559814453125,0.9522637128829956,1.0,0.0,3.0,1.0,0.0
18019620,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8249701261520386,0.4135385751724243,0.3754745125770569,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9506414532661438,0.6277913451194763,0.5961265563964844,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8669399619102478,0.4844899773597717,0.3410599827766418,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8558767437934875,0.465698778629303,0.4441583454608917,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6950864195823669,0.2431875616312027,1.114835262298584,284.9491271972656,284.95001220703125,303.20611572265625,297.2124938964844,299.0766906738281,297.2027893066406,284.9491577148437,1.0,0.6595876812934875,0.4109722673892975,0.4109722673892975,1.0,1.0,-3.4486172199249268,1.071868062019348,2.376749038696289,0.2924841642379761,0.9528135657310486,0.9528135657310486,0.0,210.31076049804688,218.0,76450.40625,0.0,3575.750732421875,1.0,278.1499938964844,282.8865661621094,300.2164306640625,305.19805908203125,293.1499938964844,293.1499938964844,278.1499938964844,36034.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513585329055786,1.0,0.0,0.0,3.857707738876343,3.857733726501465,9.930060969054466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.78125,0.0,1777.037353515625,1895.4371337890625,0.0,2947.99658203125,0.9519185423851012,1.0,0.0,3.0,1.0,0.0
18019680,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8249701261520386,0.4135385751724243,0.3754745125770569,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9506414532661438,0.6277913451194763,0.5961265563964844,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8669399619102478,0.4844899773597717,0.3410599827766418,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8558767437934875,0.465698778629303,0.4441583454608917,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6950864195823669,0.2431875616312027,1.114835262298584,284.9491271972656,284.95001220703125,303.20611572265625,297.2124938964844,299.0766906738281,297.2027893066406,284.9491577148437,1.0,0.6595876812934875,0.4109722673892975,0.4109722673892975,1.0,1.0,-3.4486172199249268,1.071868062019348,2.376749038696289,0.2924841642379761,0.9528135657310486,0.9528135657310486,0.0,210.31076049804688,218.0,76450.40625,0.0,3575.750732421875,1.0,278.1499938964844,282.8865661621094,300.2164306640625,305.19805908203125,293.1499938964844,293.1499938964844,278.1499938964844,36034.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513585329055786,1.0,0.0,0.0,3.857707738876343,3.857733726501465,9.930060969054466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.78125,0.0,1777.037353515625,1895.4371337890625,0.0,2947.99658203125,0.9519185423851012,1.0,0.0,3.0,1.0,0.0
18019740,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8222928047180176,0.4135099649429321,0.3755596280097961,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9471173286437988,0.6280714869499207,0.5965078473091125,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.864459753036499,0.4853855073451996,0.341765820980072,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534531593322754,0.4664998352527618,0.4450283646583557,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6928902268409729,0.2435051798820495,1.116815447807312,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.06915283203125,297.2001647949219,284.94891357421875,1.0,0.661806046962738,0.4098519384860992,0.4098519384860992,1.0,1.0,-3.453455209732056,1.0703840255737305,2.383071184158325,0.2900498211383819,0.9519280791282654,0.9519280791282654,0.0,213.40025329589844,221.0,76384.84375,0.0,3605.61865234375,1.0,278.1499938964844,282.8851013183594,300.18896484375,305.1661071777344,293.1499938964844,293.1499938964844,278.1499938964844,36049.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521433472633362,1.0,0.0,0.0,3.855592250823975,3.8556182384490967,9.919173180605867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.5517578125,0.0,1774.5489501953125,1895.4371337890625,0.0,2955.349609375,0.95145183801651,1.0,0.0,3.0,1.0,0.0
18019800,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8222928047180176,0.4135099649429321,0.3755596280097961,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9471173286437988,0.6280714869499207,0.5965078473091125,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.864459753036499,0.4853855073451996,0.341765820980072,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534531593322754,0.4664998352527618,0.4450283646583557,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6928902268409729,0.2435051798820495,1.116815447807312,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.06915283203125,297.2001647949219,284.94891357421875,1.0,0.661806046962738,0.4098519384860992,0.4098519384860992,1.0,1.0,-3.453455209732056,1.0703840255737305,2.383071184158325,0.2900498211383819,0.9519280791282654,0.9519280791282654,0.0,213.40025329589844,221.0,76384.84375,0.0,3605.61865234375,1.0,278.1499938964844,282.8851013183594,300.18896484375,305.1661071777344,293.1499938964844,293.1499938964844,278.1499938964844,36049.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521433472633362,1.0,0.0,0.0,3.855592250823975,3.8556182384490967,9.919173180605867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.5517578125,0.0,1774.5489501953125,1895.4371337890625,0.0,2955.349609375,0.95145183801651,1.0,0.0,3.0,1.0,0.0
18019860,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8196603655815125,0.4134648442268371,0.3756296634674072,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9436227679252625,0.6283283829689026,0.596865713596344,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8620579242706299,0.4862751960754394,0.3424662351608276,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8510969877243042,0.4672757089138031,0.4458743929862976,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6907328963279724,0.243800938129425,1.118696212768555,284.9486694335937,284.95001220703125,303.2024841308594,297.1571655273437,299.0614929199219,297.1977233886719,284.9486999511719,1.0,0.663987934589386,0.4087145328521728,0.4087145328521728,1.0,1.0,-3.45809268951416,1.068767547607422,2.3893251419067383,0.2875257432460785,0.9508777260780334,0.9508777260780334,0.0,216.47906494140625,224.0,76308.9609375,0.0,3635.017333984375,1.0,278.1499938964844,282.8836975097656,300.1609802246094,305.1329650878906,293.1499938964844,293.1499938964844,278.1499938964844,36065.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529079556465149,1.0,0.0,0.0,3.852898597717285,3.8529245853424072,9.905318165692734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.4697265625,0.0,1771.3505859375,1895.4371337890625,0.0,2962.514404296875,0.9508549571037292,1.0,0.0,3.0,1.0,0.0
18019920,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8196603655815125,0.4134648442268371,0.3756296634674072,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9436227679252625,0.6283283829689026,0.596865713596344,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8620579242706299,0.4862751960754394,0.3424662351608276,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8510969877243042,0.4672757089138031,0.4458743929862976,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6907328963279724,0.243800938129425,1.118696212768555,284.9486694335937,284.95001220703125,303.2024841308594,297.1571655273437,299.0614929199219,297.1977233886719,284.9486999511719,1.0,0.663987934589386,0.4087145328521728,0.4087145328521728,1.0,1.0,-3.45809268951416,1.068767547607422,2.3893251419067383,0.2875257432460785,0.9508777260780334,0.9508777260780334,0.0,216.47906494140625,224.0,76308.9609375,0.0,3635.017333984375,1.0,278.1499938964844,282.8836975097656,300.1609802246094,305.1329650878906,293.1499938964844,293.1499938964844,278.1499938964844,36065.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529079556465149,1.0,0.0,0.0,3.852898597717285,3.8529245853424072,9.905318165692734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.4697265625,0.0,1771.3505859375,1895.4371337890625,0.0,2962.514404296875,0.9508549571037292,1.0,0.0,3.0,1.0,0.0
18019980,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170639872550964,0.4134049415588379,0.3756860196590423,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9401654601097108,0.6285672783851624,0.5972052812576294,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597344160079956,0.4871662259101867,0.343166321516037,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8488043546676636,0.4680275917053222,0.4466974437236786,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886128783226013,0.2440754324197769,1.1204802989959717,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.0537414550781,297.1954345703125,284.948486328125,1.0,0.6661363244056702,0.4075770974159241,0.4075770974159241,1.0,1.0,-3.4625473022460938,1.0670709609985352,2.3954763412475586,0.2849595844745636,0.9497118592262268,0.9497118592262268,0.0,219.54855346679688,227.0,76224.5390625,0.0,3663.9912109375,1.0,278.1499938964844,282.88238525390625,300.13262939453125,305.09881591796875,293.1499938964844,293.1499938964844,278.1499938964844,36078.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536505103111267,1.0,0.0,0.0,3.849688053131104,3.8497140407562256,9.888817658065818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.8857421875,0.0,1767.50927734375,1895.4371337890625,0.0,2969.473388671875,0.9501411318778992,1.0,0.0,3.0,1.0,0.0
18020040,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170639872550964,0.4134049415588379,0.3756860196590423,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9401654601097108,0.6285672783851624,0.5972052812576294,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597344160079956,0.4871662259101867,0.343166321516037,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8488043546676636,0.4680275917053222,0.4466974437236786,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886128783226013,0.2440754324197769,1.1204802989959717,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.0537414550781,297.1954345703125,284.948486328125,1.0,0.6661363244056702,0.4075770974159241,0.4075770974159241,1.0,1.0,-3.4625473022460938,1.0670709609985352,2.3954763412475586,0.2849595844745636,0.9497118592262268,0.9497118592262268,0.0,219.54855346679688,227.0,76224.5390625,0.0,3663.9912109375,1.0,278.1499938964844,282.88238525390625,300.13262939453125,305.09881591796875,293.1499938964844,293.1499938964844,278.1499938964844,36078.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536505103111267,1.0,0.0,0.0,3.849688053131104,3.8497140407562256,9.888817658065818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.8857421875,0.0,1767.50927734375,1895.4371337890625,0.0,2969.473388671875,0.9501411318778992,1.0,0.0,3.0,1.0,0.0
18020100,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8157764673233032,0.4133710563182831,0.3757105767726898,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9384527206420898,0.6286826729774475,0.5973709225654602,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.858600914478302,0.4876138865947723,0.343517541885376,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8476810455322266,0.4683969020843506,0.4471026360988617,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.687567412853241,0.2442066371440887,1.121345043182373,284.9483947753906,284.95001220703125,303.1986083984375,297.1146850585937,299.04986572265625,297.1943359375,284.9483947753906,1.0,0.6672012805938721,0.4070083796977997,0.4070083796977997,1.0,1.0,-3.4647252559661865,1.0662000179290771,2.3985254764556885,0.2836639583110809,0.9491022825241088,0.9491022825241088,0.0,221.0818328857422,227.0,76180.15625,0.0,3678.376953125,1.0,278.1499938964844,282.8817749023437,300.118408203125,305.0815124511719,293.1499938964844,293.1499938964844,278.1499938964844,36085.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854017436504364,1.0,0.0,0.0,3.847949266433716,3.847975254058838,9.879886420094408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.7294921875,0.0,1765.4228515625,1895.4371337890625,0.0,2972.912353515625,0.9497538208961488,1.0,0.0,3.0,1.0,0.0
18020160,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8144955039024353,0.413334846496582,0.3757329285144806,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9367529153823853,0.6287957429885864,0.5975341200828552,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8574867248535156,0.4880635738372803,0.3438698351383209,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8465734124183655,0.4687619805335998,0.4475036859512329,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6865321397781372,0.2443339228630066,1.1221917867660522,284.9483642578125,284.95001220703125,303.1971130371094,297.10040283203125,299.0461730957031,297.1932678222656,284.9483642578125,1.0,0.6682601571083069,0.4064846634864807,0.4064846634864807,1.0,1.0,-3.4668729305267334,1.0654362440109253,2.4014368057250977,0.2824811935424804,0.9485293030738832,0.9485293030738832,0.0,222.61329650878903,230.0,76136.3515625,0.0,3692.693359375,1.0,278.1499938964844,282.8811950683594,300.1040954589844,305.0641174316406,293.1499938964844,293.1499938964844,278.1499938964844,36089.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543815016746521,1.0,0.0,0.0,3.846188545227051,3.846214532852173,9.870846042758783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.6611328125,0.0,1763.2957763671875,1895.4371337890625,0.0,2976.324462890625,0.9493607878684998,1.0,0.0,3.0,1.0,0.0
18020220,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.811948835849762,0.4132529497146606,0.3757686913013458,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9333968758583068,0.629014253616333,0.597852349281311,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.855320394039154,0.4889759123325348,0.3445824086666107,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8444023728370667,0.4694747030735016,0.4482888877391815,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6844884753227234,0.2445718944072723,1.1238092184066772,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.038818359375,297.1912841796875,284.94830322265625,1.0,0.6703547835350037,0.4054372310638428,0.4054372310638428,1.0,1.0,-3.4710474014282227,1.0638728141784668,2.407174587249756,0.2801029682159424,0.9473498463630676,0.9473498463630676,0.0,225.66754150390625,233.0,76044.9453125,0.0,3721.026611328125,1.0,278.1499938964844,282.8800964355469,300.0754089355469,305.0290222167969,293.1499938964844,293.1499938964844,278.1499938964844,36096.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550930023193359,1.0,0.0,0.0,3.842462539672852,3.8424882888793945,9.851730737864273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.955078125,0.0,1758.7799072265625,1895.4371337890625,0.0,2982.994140625,0.9485270380973816,1.0,0.0,3.0,1.0,0.0
18020280,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.811948835849762,0.4132529497146606,0.3757686913013458,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9333968758583068,0.629014253616333,0.597852349281311,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.855320394039154,0.4889759123325348,0.3445824086666107,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8444023728370667,0.4694747030735016,0.4482888877391815,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6844884753227234,0.2445718944072723,1.1238092184066772,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.038818359375,297.1912841796875,284.94830322265625,1.0,0.6703547835350037,0.4054372310638428,0.4054372310638428,1.0,1.0,-3.4710474014282227,1.0638728141784668,2.407174587249756,0.2801029682159424,0.9473498463630676,0.9473498463630676,0.0,225.66754150390625,233.0,76044.9453125,0.0,3721.026611328125,1.0,278.1499938964844,282.8800964355469,300.0754089355469,305.0290222167969,293.1499938964844,293.1499938964844,278.1499938964844,36096.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550930023193359,1.0,0.0,0.0,3.842462539672852,3.8424882888793945,9.851730737864273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.955078125,0.0,1758.7799072265625,1895.4371337890625,0.0,2982.994140625,0.9485270380973816,1.0,0.0,3.0,1.0,0.0
18020340,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094133734703064,0.4131611287593841,0.3757952749729156,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9301021099090576,0.6292269825935364,0.598164439201355,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532329797744751,0.489909678697586,0.3453088700771332,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422865271568298,0.4701680839061737,0.4490556120872497,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6824800372123718,0.2447910457849502,1.125341296195984,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.031494140625,297.1894836425781,284.9482421875,1.0,0.6724246740341187,0.4043897986412048,0.4043897986412048,1.0,1.0,-3.4750943183898926,1.0622533559799194,2.4128410816192627,0.2776930630207062,0.9461123943328856,0.9461123943328856,0.0,228.71514892578125,236.0,75949.1484375,0.0,3749.07275390625,1.0,278.1499938964844,282.8790283203125,300.0467529296875,304.99365234375,293.1499938964844,293.1499938964844,278.1499938964844,36102.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557862639427185,1.0,0.0,0.0,3.838488817214966,3.838514804840088,9.8313660146232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.5966796875,0.0,1753.96484375,1895.4371337890625,0.0,2989.492919921875,0.9476369619369508,1.0,0.0,3.0,1.0,0.0
18020400,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094133734703064,0.4131611287593841,0.3757952749729156,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9301021099090576,0.6292269825935364,0.598164439201355,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532329797744751,0.489909678697586,0.3453088700771332,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422865271568298,0.4701680839061737,0.4490556120872497,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6824800372123718,0.2447910457849502,1.125341296195984,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.031494140625,297.1894836425781,284.9482421875,1.0,0.6724246740341187,0.4043897986412048,0.4043897986412048,1.0,1.0,-3.4750943183898926,1.0622533559799194,2.4128410816192627,0.2776930630207062,0.9461123943328856,0.9461123943328856,0.0,228.71514892578125,236.0,75949.1484375,0.0,3749.07275390625,1.0,278.1499938964844,282.8790283203125,300.0467529296875,304.99365234375,293.1499938964844,293.1499938964844,278.1499938964844,36102.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557862639427185,1.0,0.0,0.0,3.838488817214966,3.838514804840088,9.8313660146232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.5966796875,0.0,1753.96484375,1895.4371337890625,0.0,2989.492919921875,0.9476369619369508,1.0,0.0,3.0,1.0,0.0
18020460,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8068804144859314,0.4130623340606689,0.3758154511451721,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9268746376037598,0.6294375658035278,0.5984739661216736,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512198328971863,0.4908649325370788,0.3460494577884674,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402240872383118,0.4708472192287445,0.4498086273670196,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805084943771362,0.2449957430362701,1.1268081665039062,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.02410888671875,297.1877746582031,284.9481811523437,1.0,0.6744762063026428,0.4033280313014984,0.4033280313014984,1.0,1.0,-3.4790518283843994,1.0605509281158447,2.4185009002685547,0.2752156853675842,0.944823145866394,0.944823145866394,0.0,231.7594451904297,239.0,75849.71875,0.0,3776.94091796875,1.0,278.1499938964844,282.87799072265625,300.0181884765625,304.9581298828125,293.1499938964844,293.1499938964844,278.1499938964844,36108.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564587831497192,1.0,0.0,0.0,3.8343074321746826,3.8343334197998047,9.80995878308022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.744140625,0.0,1748.9053955078125,1895.4371337890625,0.0,2995.798095703125,0.9467000365257264,1.0,0.0,3.0,1.0,0.0
18020520,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8068804144859314,0.4130623340606689,0.3758154511451721,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9268746376037598,0.6294375658035278,0.5984739661216736,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512198328971863,0.4908649325370788,0.3460494577884674,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402240872383118,0.4708472192287445,0.4498086273670196,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805084943771362,0.2449957430362701,1.1268081665039062,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.02410888671875,297.1877746582031,284.9481811523437,1.0,0.6744762063026428,0.4033280313014984,0.4033280313014984,1.0,1.0,-3.4790518283843994,1.0605509281158447,2.4185009002685547,0.2752156853675842,0.944823145866394,0.944823145866394,0.0,231.7594451904297,239.0,75849.71875,0.0,3776.94091796875,1.0,278.1499938964844,282.87799072265625,300.0181884765625,304.9581298828125,293.1499938964844,293.1499938964844,278.1499938964844,36108.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564587831497192,1.0,0.0,0.0,3.8343074321746826,3.8343334197998047,9.80995878308022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.744140625,0.0,1748.9053955078125,1895.4371337890625,0.0,2995.798095703125,0.9467000365257264,1.0,0.0,3.0,1.0,0.0
18020580,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043457865715027,0.4129467904567718,0.3758218884468078,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9237366914749146,0.6296699047088623,0.5987996459007263,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493001461029053,0.4918816685676574,0.3468276560306549,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382106423377991,0.4715013802051544,0.4505395591259002,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6785760521888733,0.245185986161232,1.1282086372375488,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.01678466796875,297.186279296875,284.9481201171875,1.0,0.6765123009681702,0.4022662341594696,0.4022662341594696,1.0,1.0,-3.482951164245605,1.0588152408599854,2.42413592338562,0.2727123498916626,0.9435187578201294,0.9435187578201294,0.0,234.7971954345703,227.0,75747.90625,0.0,3804.686279296875,1.0,278.1499938964844,282.8769836425781,299.9898681640625,304.9226379394531,293.1499938964844,293.1499938964844,278.1499938964844,36113.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571082949638367,1.0,0.0,0.0,3.829970359802246,3.829996109008789,9.787778481040732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.6494140625,0.0,1743.6580810546875,1895.4371337890625,0.0,3001.8876953125,0.9457276463508606,1.0,0.0,3.0,1.0,0.0
18020640,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043457865715027,0.4129467904567718,0.3758218884468078,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9237366914749146,0.6296699047088623,0.5987996459007263,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493001461029053,0.4918816685676574,0.3468276560306549,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382106423377991,0.4715013802051544,0.4505395591259002,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6785760521888733,0.245185986161232,1.1282086372375488,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.01678466796875,297.186279296875,284.9481201171875,1.0,0.6765123009681702,0.4022662341594696,0.4022662341594696,1.0,1.0,-3.482951164245605,1.0588152408599854,2.42413592338562,0.2727123498916626,0.9435187578201294,0.9435187578201294,0.0,234.7971954345703,227.0,75747.90625,0.0,3804.686279296875,1.0,278.1499938964844,282.8769836425781,299.9898681640625,304.9226379394531,293.1499938964844,293.1499938964844,278.1499938964844,36113.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571082949638367,1.0,0.0,0.0,3.829970359802246,3.829996109008789,9.787778481040732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.6494140625,0.0,1743.6580810546875,1895.4371337890625,0.0,3001.8876953125,0.9457276463508606,1.0,0.0,3.0,1.0,0.0
18020700,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8055804967880249,0.4128956198692322,0.3757191002368927,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9254790544509888,0.6297855973243713,0.5988476872444153,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.85084468126297,0.4923909306526184,0.347132921218872,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8396133780479431,0.4718315303325653,0.4507915377616882,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6797577738761902,0.2452837526798248,1.128368854522705,284.9473876953125,284.95001220703125,303.1806945800781,296.9725036621094,299.0130310058594,297.185546875,284.9472961425781,1.0,0.6756272315979004,0.4017353653907776,0.4017353653907776,1.0,1.0,-3.483749866485596,1.0575428009033203,2.4262070655822754,0.2713519930839538,0.9422480463981628,0.9422480463981628,0.0,233.36358642578125,227.0,75678.9765625,0.0,3798.153076171875,1.0,278.1499938964844,282.87603759765625,299.9756774902344,304.9042663574219,293.1499938964844,293.1499938964844,278.1499938964844,36136.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857409656047821,1.0,0.0,0.0,3.827302932739258,3.827328681945801,9.774148566066287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.810546875,0.0,1740.59033203125,1895.4371337890625,0.0,3004.713134765625,0.9451335072517396,1.0,0.0,3.0,1.0,0.0
18020760,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8080111145973206,0.412854254245758,0.3755717277526855,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9288464188575744,0.6299219131469727,0.5988543629646301,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8536390066146851,0.4929372668266296,0.347416877746582,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8422009348869324,0.4721644222736358,0.4509905576705932,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6819954514503479,0.2453913390636444,1.1282986402511597,284.9465637207031,284.95001220703125,303.1786193847656,296.9586181640625,299.0093994140625,297.1850280761719,284.946533203125,1.0,0.6741622686386108,0.4012090861797333,0.4012090861797333,1.0,1.0,-3.4840776920318604,1.0561201572418213,2.427957773208618,0.2699123919010162,0.9406353235244752,0.9406353235244752,0.0,230.53712463378903,215.0,75597.171875,0.0,3782.16357421875,1.0,278.1499938964844,282.8753356933594,299.96148681640625,304.8848876953125,293.1499938964844,293.1499938964844,278.1499938964844,36173.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576761484146118,1.0,0.0,0.0,3.8236958980560303,3.823721647262573,9.755734708960515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.5625,0.0,1736.496337890625,1895.4371337890625,0.0,3007.21240234375,0.944343328475952,1.0,0.0,3.0,1.0,0.0
18020820,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148373365402222,0.412802517414093,0.3752208054065704,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.938507914543152,0.6302652359008789,0.5988426208496094,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8616214394569397,0.4941513240337372,0.3480002284049988,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496057391166687,0.4728428423404693,0.4513119757175445,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884284615516663,0.2456413805484771,1.1278895139694214,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.00244140625,297.1845092773437,284.9457092285156,1.0,0.6700825691223145,0.400156557559967,0.400156557559967,1.0,1.0,-3.484238862991333,1.0531017780303955,2.431137084960937,0.2669548988342285,0.9374063014984132,0.9374063014984132,0.0,222.6719970703125,203.0,75417.78125,0.0,3735.79296875,1.0,278.1499938964844,282.8748474121094,299.9335021972656,304.8448791503906,293.1499938964844,293.1499938964844,278.1499938964844,36230.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581072688102722,1.0,0.0,0.0,3.81496834754944,3.8149938583374015,9.711250186228426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.72265625,0.0,1726.3701171875,1895.4371337890625,0.0,3011.254638671875,0.9424211978912354,1.0,0.0,3.0,1.0,0.0
18020880,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148373365402222,0.412802517414093,0.3752208054065704,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.938507914543152,0.6302652359008789,0.5988426208496094,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8616214394569397,0.4941513240337372,0.3480002284049988,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496057391166687,0.4728428423404693,0.4513119757175445,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884284615516663,0.2456413805484771,1.1278895139694214,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.00244140625,297.1845092773437,284.9457092285156,1.0,0.6700825691223145,0.400156557559967,0.400156557559967,1.0,1.0,-3.484238862991333,1.0531017780303955,2.431137084960937,0.2669548988342285,0.9374063014984132,0.9374063014984132,0.0,222.6719970703125,203.0,75417.78125,0.0,3735.79296875,1.0,278.1499938964844,282.8748474121094,299.9335021972656,304.8448791503906,293.1499938964844,293.1499938964844,278.1499938964844,36230.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581072688102722,1.0,0.0,0.0,3.81496834754944,3.8149938583374015,9.711250186228426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.72265625,0.0,1726.3701171875,1895.4371337890625,0.0,3011.254638671875,0.9424211978912354,1.0,0.0,3.0,1.0,0.0
18020940,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8236693143844604,0.4128010869026184,0.3748421370983124,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.951039969921112,0.6306838989257812,0.5988321304321289,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723543286323547,0.4954991936683655,0.3486272394657135,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8595858216285706,0.4735497236251831,0.45158252120018,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6970080137252808,0.245938628911972,1.1273378133773804,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.9959411621094,297.1846923828125,284.9456787109375,1.0,0.6650197505950928,0.3991040587425232,0.3991040587425232,1.0,1.0,-3.484187364578247,1.0500048398971558,2.4341824054718018,0.2639521956443786,0.9344721436500548,0.9344721436500548,0.0,212.8985595703125,191.0,75231.875,0.0,3677.544189453125,1.0,278.1499938964844,282.8751220703125,299.9062805175781,304.80487060546875,293.1499938964844,293.1499938964844,278.1499938964844,36256.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584417700767517,1.0,0.0,0.0,3.8053057193756095,3.805331468582153,9.662119282438653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.3193359375,0.0,1714.91259765625,1895.4371337890625,0.0,3014.391357421875,0.9402706027030944,1.0,0.0,3.0,1.0,0.0
18021000,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8236693143844604,0.4128010869026184,0.3748421370983124,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.951039969921112,0.6306838989257812,0.5988321304321289,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723543286323547,0.4954991936683655,0.3486272394657135,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8595858216285706,0.4735497236251831,0.45158252120018,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6970080137252808,0.245938628911972,1.1273378133773804,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.9959411621094,297.1846923828125,284.9456787109375,1.0,0.6650197505950928,0.3991040587425232,0.3991040587425232,1.0,1.0,-3.484187364578247,1.0500048398971558,2.4341824054718018,0.2639521956443786,0.9344721436500548,0.9344721436500548,0.0,212.8985595703125,191.0,75231.875,0.0,3677.544189453125,1.0,278.1499938964844,282.8751220703125,299.9062805175781,304.80487060546875,293.1499938964844,293.1499938964844,278.1499938964844,36256.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584417700767517,1.0,0.0,0.0,3.8053057193756095,3.805331468582153,9.662119282438653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.3193359375,0.0,1714.91259765625,1895.4371337890625,0.0,3014.391357421875,0.9402706027030944,1.0,0.0,3.0,1.0,0.0
18021060,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8342768549919128,0.4128466844558716,0.3744680285453796,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652785658836364,0.6311582326889038,0.5988372564315796,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855181932449341,0.4969557821750641,0.349303662776947,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719056844711304,0.4742870330810547,0.4518409669399261,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073451280593872,0.24627585709095,1.126780986785889,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.99041748046875,297.18536376953125,284.9460754394531,1.0,0.6594257950782776,0.3981796503067016,0.3981796503067016,1.0,1.0,-3.4841983318328857,1.0472872257232666,2.436911106109619,0.2613056898117065,0.93206125497818,0.93206125497818,0.0,202.0926055908203,179.0,75056.2265625,0.0,3613.3046875,1.0,278.1499938964844,282.8757629394531,299.8800354003906,304.7662658691406,293.1499938964844,293.1499938964844,278.1499938964844,36253.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587323427200317,1.0,0.0,0.0,3.795896530151367,3.795922040939331,9.61439695856825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.1279296875,0.0,1703.5931396484375,1895.4371337890625,0.0,3017.116455078125,0.9381576776504515,1.0,0.0,3.0,1.0,0.0
18021120,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8342768549919128,0.4128466844558716,0.3744680285453796,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652785658836364,0.6311582326889038,0.5988372564315796,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855181932449341,0.4969557821750641,0.349303662776947,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719056844711304,0.4742870330810547,0.4518409669399261,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073451280593872,0.24627585709095,1.126780986785889,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.99041748046875,297.18536376953125,284.9460754394531,1.0,0.6594257950782776,0.3981796503067016,0.3981796503067016,1.0,1.0,-3.4841983318328857,1.0472872257232666,2.436911106109619,0.2613056898117065,0.93206125497818,0.93206125497818,0.0,202.0926055908203,179.0,75056.2265625,0.0,3613.3046875,1.0,278.1499938964844,282.8757629394531,299.8800354003906,304.7662658691406,293.1499938964844,293.1499938964844,278.1499938964844,36253.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587323427200317,1.0,0.0,0.0,3.795896530151367,3.795922040939331,9.61439695856825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.1279296875,0.0,1703.5931396484375,1895.4371337890625,0.0,3017.116455078125,0.9381576776504515,1.0,0.0,3.0,1.0,0.0
18021180,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8468775749206543,0.4129290580749511,0.3741084635257721,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.980247974395752,0.6316745281219482,0.5988629460334778,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.901016116142273,0.4985086023807525,0.3500329554080963,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.886559247970581,0.4750487208366394,0.4521021544933319,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187539339065552,0.246642380952835,1.1262640953063965,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.9851379394531,297.18634033203125,284.94647216796875,1.0,0.6535519361495972,0.3972552418708801,0.3972552418708801,1.0,1.0,-3.484367847442627,1.0446319580078125,2.4397361278533936,0.2586771249771118,0.9299370646476746,0.9299370646476746,0.0,190.74786376953125,167.0,74890.5546875,0.0,3546.239501953125,1.0,278.1499938964844,282.87628173828125,299.8548278808594,304.7294311523437,293.1499938964844,293.1499938964844,278.1499938964844,36240.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590119481086731,1.0,0.0,0.0,3.787104606628418,3.7871298789978014,9.569910162099404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.091796875,0.0,1692.9898681640625,1895.4371337890625,0.0,3019.738525390625,0.9361757636070251,1.0,0.0,3.0,1.0,0.0
18021240,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8468775749206543,0.4129290580749511,0.3741084635257721,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.980247974395752,0.6316745281219482,0.5988629460334778,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.901016116142273,0.4985086023807525,0.3500329554080963,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.886559247970581,0.4750487208366394,0.4521021544933319,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187539339065552,0.246642380952835,1.1262640953063965,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.9851379394531,297.18634033203125,284.94647216796875,1.0,0.6535519361495972,0.3972552418708801,0.3972552418708801,1.0,1.0,-3.484367847442627,1.0446319580078125,2.4397361278533936,0.2586771249771118,0.9299370646476746,0.9299370646476746,0.0,190.74786376953125,167.0,74890.5546875,0.0,3546.239501953125,1.0,278.1499938964844,282.87628173828125,299.8548278808594,304.7294311523437,293.1499938964844,293.1499938964844,278.1499938964844,36240.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590119481086731,1.0,0.0,0.0,3.787104606628418,3.7871298789978014,9.569910162099404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.091796875,0.0,1692.9898681640625,1895.4371337890625,0.0,3019.738525390625,0.9361757636070251,1.0,0.0,3.0,1.0,0.0
