time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021300,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8540450930595398,0.412980169057846,0.3739342093467712,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.987727701663971,0.6319446563720703,0.5988833904266357,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9099102020263672,0.4993151128292084,0.350415825843811,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8947756886482239,0.4754360020160675,0.4522351324558258,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7247222661972046,0.2468328475952148,1.1260215044021606,284.9466247558594,284.95001220703125,303.15972900390625,296.8410949707031,298.9825744628906,297.1868896484375,284.9466247558594,1.0,0.6505587100982666,0.3967930376529693,0.3967930376529693,1.0,1.0,-3.484509229660034,1.043321967124939,2.4411871433258057,0.2573652863502502,0.928938329219818,0.928938329219818,0.0,184.9756317138672,167.0,74810.8046875,0.0,3512.2490234375,1.0,278.1499938964844,282.8764953613281,299.8425598144531,304.7115783691406,293.1499938964844,293.1499938964844,278.1499938964844,36234.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591446876525879,1.0,0.0,0.0,3.782907009124756,3.78293251991272,9.5487087037327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.2353515625,0.0,1687.93798828125,1895.4371337890625,0.0,3020.9833984375,0.9352288246154784,1.0,0.0,3.0,1.0,0.0
18021360,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8618597388267517,0.4130347073078155,0.3737620413303375,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.995065689086914,0.6322184205055237,0.598906397819519,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9200993180274964,0.5001319050788879,0.3508049249649048,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9035950303077698,0.4758256077766418,0.452369213104248,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7310181856155396,0.2470256984233856,1.1257853507995603,284.94683837890625,284.95001220703125,303.1576843261719,296.8291320800781,298.9802551269531,297.1875,284.9468688964844,1.0,0.6475457549095154,0.396380066871643,0.396380066871643,1.0,1.0,-3.484675407409668,1.042155146598816,2.4425203800201416,0.256189227104187,0.9280279278755188,0.9280279278755188,0.0,179.17750549316406,155.0,74734.4921875,0.0,3478.15771484375,1.0,278.1499938964844,282.87677001953125,299.8304748535156,304.6940002441406,293.1499938964844,293.1499938964844,278.1499938964844,36224.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592646718025208,1.0,0.0,0.0,3.7788405418396,3.778866052627564,9.528190503260704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.0,0.0,1683.03271484375,1895.4371337890625,0.0,3022.1083984375,0.9343103766441344,1.0,0.0,3.0,1.0,0.0
18021420,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8747702240943909,0.4130602180957794,0.3734914064407348,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9990000128746032,0.6340360641479492,0.5843241810798645,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9372721910476683,0.5017127394676208,0.3516640663146972,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9191011786460876,0.4765255749225616,0.452715665102005,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7413083910942078,0.2473481446504593,1.1257202625274658,284.9374084472656,284.95001220703125,303.1537475585937,296.8060607910156,298.9750061035156,297.1894226074219,284.936767578125,1.0,0.6403166055679321,0.3955541551113128,0.3955541551113128,1.0,1.0,-3.4682111740112305,1.0340735912322998,2.4341375827789307,0.252228170633316,0.916781485080719,0.916781485080719,0.0,169.81985473632812,143.0,74284.078125,0.0,3383.544921875,1.0,278.1499938964844,282.8718566894531,299.8057861328125,304.6471252441406,293.1499938964844,293.1499938964844,278.1499938964844,36573.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592391610145569,1.0,0.0,0.0,3.7603297233581534,3.760354995727539,9.435070751351304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.2421875,0.0,1663.833984375,1895.4371337890625,0.0,3021.86962890625,0.930277407169342,1.0,0.0,3.0,1.0,0.0
18021480,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8747702240943909,0.4130602180957794,0.3734914064407348,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9990000128746032,0.6340360641479492,0.5843241810798645,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9372721910476683,0.5017127394676208,0.3516640663146972,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9191011786460876,0.4765255749225616,0.452715665102005,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7413083910942078,0.2473481446504593,1.1257202625274658,284.9374084472656,284.95001220703125,303.1537475585937,296.8060607910156,298.9750061035156,297.1894226074219,284.936767578125,1.0,0.6403166055679321,0.3955541551113128,0.3955541551113128,1.0,1.0,-3.4682111740112305,1.0340735912322998,2.4341375827789307,0.252228170633316,0.916781485080719,0.916781485080719,0.0,169.81985473632812,143.0,74284.078125,0.0,3383.544921875,1.0,278.1499938964844,282.8718566894531,299.8057861328125,304.6471252441406,293.1499938964844,293.1499938964844,278.1499938964844,36573.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592391610145569,1.0,0.0,0.0,3.7603297233581534,3.760354995727539,9.435070751351304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.2421875,0.0,1663.833984375,1895.4371337890625,0.0,3021.86962890625,0.930277407169342,1.0,0.0,3.0,1.0,0.0
18021540,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8877148628234863,0.4130092561244964,0.3731694519519806,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6393547654151917,0.5591737031936646,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.953715682029724,0.5032515525817871,0.3525089621543884,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9351879954338074,0.4771484136581421,0.4530116319656372,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7516804337501526,0.2476081848144531,1.125502347946167,284.9285888671875,284.95001220703125,303.1499938964844,296.7842102050781,298.9730834960937,297.19744873046875,284.92828369140625,1.0,0.6315056085586548,0.3947282135486603,0.3947282135486603,1.0,1.0,-3.4386916160583496,1.0215585231781006,2.417133092880249,0.2464078068733215,0.89866042137146,0.89866042137146,0.0,160.79627990722656,146.0,73434.609375,0.0,3261.6005859375,1.0,278.1499938964844,282.8731689453125,299.7788391113281,304.5697937011719,293.1499938964844,293.1499938964844,278.1499938964844,37191.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581230640411377,1.0,0.0,0.0,3.71563720703125,3.715662002563477,9.212126883539896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.69921875,0.0,1616.5037841796875,1895.4371337890625,0.0,3011.403076171875,0.9207069277763368,1.0,0.0,3.0,1.0,0.0
18021600,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8877148628234863,0.4130092561244964,0.3731694519519806,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6393547654151917,0.5591737031936646,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.953715682029724,0.5032515525817871,0.3525089621543884,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9351879954338074,0.4771484136581421,0.4530116319656372,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7516804337501526,0.2476081848144531,1.125502347946167,284.9285888671875,284.95001220703125,303.1499938964844,296.7842102050781,298.9730834960937,297.19744873046875,284.92828369140625,1.0,0.6315056085586548,0.3947282135486603,0.3947282135486603,1.0,1.0,-3.4386916160583496,1.0215585231781006,2.417133092880249,0.2464078068733215,0.89866042137146,0.89866042137146,0.0,160.79627990722656,146.0,73434.609375,0.0,3261.6005859375,1.0,278.1499938964844,282.8731689453125,299.7788391113281,304.5697937011719,293.1499938964844,293.1499938964844,278.1499938964844,37191.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581230640411377,1.0,0.0,0.0,3.71563720703125,3.715662002563477,9.212126883539896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.69921875,0.0,1616.5037841796875,1895.4371337890625,0.0,3011.403076171875,0.9207069277763368,1.0,0.0,3.0,1.0,0.0
18021660,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8958713412284851,0.4130737483501434,0.3730306327342987,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9990000128746032,0.6465139389038086,0.5442636609077454,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9637919664382936,0.5049471259117126,0.3535227179527282,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9452691674232484,0.4778670072555542,0.4534842669963836,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7584215402603149,0.2479351013898849,1.1260273456573486,284.9367370605469,284.95001220703125,303.14569091796875,296.7637939453125,298.9815673828125,297.21685791015625,284.93707275390625,1.0,0.6270425915718079,0.3942157924175262,0.3942157924175262,1.0,1.0,-3.4229867458343506,1.0146832466125488,2.4083034992218018,0.2427500188350677,0.8921020030975342,0.8921020030975342,0.0,155.6722869873047,164.0,72776.3515625,0.0,3195.658203125,1.0,278.1499938964844,282.8863525390625,299.755126953125,304.49542236328125,293.1499938964844,293.1499938964844,278.45001220703125,37080.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85628741979599,1.0,0.0,0.0,3.67173433303833,3.6717588901519775,8.995717735160724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.71484375,0.0,1565.6165771484375,1895.4371337890625,0.0,2994.191162109375,0.910959005355835,1.0,0.0,3.0,1.0,0.0
18021720,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8958713412284851,0.4130737483501434,0.3730306327342987,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9990000128746032,0.6465139389038086,0.5442636609077454,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9637919664382936,0.5049471259117126,0.3535227179527282,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9452691674232484,0.4778670072555542,0.4534842669963836,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7584215402603149,0.2479351013898849,1.1260273456573486,284.9367370605469,284.95001220703125,303.14569091796875,296.7637939453125,298.9815673828125,297.21685791015625,284.93707275390625,1.0,0.6270425915718079,0.3942157924175262,0.3942157924175262,1.0,1.0,-3.4229867458343506,1.0146832466125488,2.4083034992218018,0.2427500188350677,0.8921020030975342,0.8921020030975342,0.0,155.6722869873047,164.0,72776.3515625,0.0,3195.658203125,1.0,278.1499938964844,282.8863525390625,299.755126953125,304.49542236328125,293.1499938964844,293.1499938964844,278.45001220703125,37080.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85628741979599,1.0,0.0,0.0,3.67173433303833,3.6717588901519775,8.995717735160724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.71484375,0.0,1565.6165771484375,1895.4371337890625,0.0,2994.191162109375,0.910959005355835,1.0,0.0,3.0,1.0,0.0
18021780,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8938243389129639,0.4138838350772857,0.3736448884010315,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9990000128746032,0.6527191400527954,0.5488022565841675,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9625632166862488,0.5074230432510376,0.3551433384418487,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9432321786880492,0.4792279601097107,0.4546592533588409,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7570473551750183,0.2486882358789444,1.1291396617889404,285.0282897949219,284.95001220703125,303.1400146484375,296.7448425292969,298.9945983886719,297.24005126953125,285.0268249511719,1.0,0.630440354347229,0.3937033414840698,0.3937033414840698,1.0,1.0,-3.436246395111084,1.0177457332611084,2.418500661849976,0.2423691600561142,0.9966548681259156,0.9966548681259156,0.0,157.5668487548828,182.0,72328.3828125,0.0,3237.109130859375,1.0,278.4432983398437,282.99267578125,299.7294616699219,304.37994384765625,293.1499938964844,293.1499938964844,278.1499938964844,32845.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505533337593079,1.0,0.0,0.0,3.801944732666016,3.801969528198242,9.64505829870177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.3056640625,0.0,1684.2872314453125,1895.4371337890625,0.0,2940.45361328125,0.9371154308319092,1.0,0.0,3.0,1.0,0.0
18021840,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8938243389129639,0.4138838350772857,0.3736448884010315,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9990000128746032,0.6527191400527954,0.5488022565841675,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9625632166862488,0.5074230432510376,0.3551433384418487,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9432321786880492,0.4792279601097107,0.4546592533588409,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7570473551750183,0.2486882358789444,1.1291396617889404,285.0282897949219,284.95001220703125,303.1400146484375,296.7448425292969,298.9945983886719,297.24005126953125,285.0268249511719,1.0,0.630440354347229,0.3937033414840698,0.3937033414840698,1.0,1.0,-3.436246395111084,1.0177457332611084,2.418500661849976,0.2423691600561142,0.9966548681259156,0.9966548681259156,0.0,157.5668487548828,182.0,72328.3828125,0.0,3237.109130859375,1.0,278.4432983398437,282.99267578125,299.7294616699219,304.37994384765625,293.1499938964844,293.1499938964844,278.1499938964844,32845.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505533337593079,1.0,0.0,0.0,3.801944732666016,3.801969528198242,9.64505829870177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.3056640625,0.0,1684.2872314453125,1895.4371337890625,0.0,2940.45361328125,0.9371154308319092,1.0,0.0,3.0,1.0,0.0
18021900,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8893747329711914,0.4137347936630249,0.3739021420478821,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.6539792418479919,0.5572253465652466,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9582220315933228,0.5081673264503479,0.3559433221817016,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9382351636886596,0.4795039594173431,0.4552571177482605,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7537123560905457,0.2488599717617035,1.1310032606124878,284.8940734863281,284.95001220703125,303.1366577148437,296.73590087890625,298.9939270019531,297.24090576171875,284.8915100097656,1.0,0.6341845989227295,0.3934471309185028,0.3934471309185028,1.0,1.0,-3.450602531433105,1.0218960046768188,2.428706407546997,0.2432476282119751,0.911218285560608,0.911218285560608,0.0,160.70252990722656,182.0,73602.5703125,0.0,3288.66748046875,1.0,278.19415283203125,282.8363037109375,299.7681579589844,304.619384765625,293.1499938964844,293.1499938964844,278.1499938964844,36166.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564380407333374,1.0,0.0,0.0,3.79547381401062,3.795499324798584,9.612255098545577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.5576171875,0.0,1702.411376953125,1895.4371337890625,0.0,2995.603515625,0.936353087425232,1.0,0.0,3.0,1.0,0.0
18021960,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8826653361320496,0.4133942127227783,0.3737477958202362,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9990000128746032,0.6539559364318848,0.5694636106491089,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9512462615966796,0.508732795715332,0.3564493656158447,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.930577278137207,0.4795898795127868,0.4555116891860962,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7486788034439087,0.248888224363327,1.131991267204285,284.9164123535156,284.95001220703125,303.13299560546875,296.7273254394531,298.9875183105469,297.234619140625,284.9183959960937,1.0,0.6388804316520691,0.3930017352104187,0.3930017352104187,1.0,1.0,-3.467233419418335,1.0262900590896606,2.440943479537964,0.2438719570636749,0.90990549325943,0.90990549325943,0.0,165.14114379882812,185.0,73675.5625,0.0,3353.671142578125,1.0,278.15655517578125,282.8535461425781,299.7505187988281,304.56231689453125,293.1499938964844,293.1499938964844,278.1499938964844,37258.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584985136985779,1.0,0.0,0.0,3.747610092163086,3.747635364532471,9.37134814193996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.3916015625,0.0,1654.1702880859375,1895.4371337890625,0.0,3014.923828125,0.9282583594322203,1.0,0.0,3.0,1.0,0.0
18022020,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8737711310386658,0.4132741689682007,0.3737044036388397,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6524477601051331,0.5866381525993347,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9419341087341307,0.5104122161865234,0.3576613366603851,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.920371115207672,0.4801371097564697,0.456135630607605,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7419993281364441,0.2490382492542266,1.1335452795028689,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9718322753906,297.2195739746094,284.9482421875,1.0,0.6453117728233337,0.3921109735965729,0.3921109735965729,1.0,1.0,-3.491933584213257,1.0320367813110352,2.4598968029022217,0.2443339228630066,0.919937789440155,0.919937789440155,0.0,171.5918426513672,188.0,73944.8515625,0.0,3450.4326171875,1.0,278.1499938964844,282.8747863769531,299.718017578125,304.5209655761719,293.1499938964844,293.1499938964844,278.1499938964844,36217.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594135046005249,1.0,0.0,0.0,3.7396976947784415,3.739722490310669,9.331818091595778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.98046875,0.0,1636.93896484375,1895.4371337890625,0.0,3023.50439453125,0.9256383776664734,1.0,0.0,3.0,1.0,0.0
18022080,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8737711310386658,0.4132741689682007,0.3737044036388397,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6524477601051331,0.5866381525993347,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9419341087341307,0.5104122161865234,0.3576613366603851,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.920371115207672,0.4801371097564697,0.456135630607605,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7419993281364441,0.2490382492542266,1.1335452795028689,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9718322753906,297.2195739746094,284.9482421875,1.0,0.6453117728233337,0.3921109735965729,0.3921109735965729,1.0,1.0,-3.491933584213257,1.0320367813110352,2.4598968029022217,0.2443339228630066,0.919937789440155,0.919937789440155,0.0,171.5918426513672,188.0,73944.8515625,0.0,3450.4326171875,1.0,278.1499938964844,282.8747863769531,299.718017578125,304.5209655761719,293.1499938964844,293.1499938964844,278.1499938964844,36217.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594135046005249,1.0,0.0,0.0,3.7396976947784415,3.739722490310669,9.331818091595778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.98046875,0.0,1636.93896484375,1895.4371337890625,0.0,3023.50439453125,0.9256383776664734,1.0,0.0,3.0,1.0,0.0
18022140,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8673503398895264,0.4133148491382599,0.3738836646080017,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6503855586051941,0.5999465584754944,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9352691769599916,0.5123044848442078,0.3590706586837768,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.913110613822937,0.4808228313922882,0.4569260776042938,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.73714679479599,0.2492171227931976,1.135115623474121,284.9588623046875,284.95001220703125,303.1151428222656,296.69647216796875,298.95721435546875,297.2070617675781,284.9590759277344,1.0,0.6507260799407959,0.3912201821804046,0.3912201821804046,1.0,1.0,-3.5126953125,1.0364160537719729,2.476279258728028,0.2441502809524536,0.9304634928703308,0.9304634928703308,0.0,176.77301025390625,191.0,74266.2265625,0.0,3531.327880859375,1.0,278.1499938964844,282.8798828125,299.7024841308594,304.5220642089844,293.1499938964844,293.1499938964844,278.1499938964844,35654.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605561256408691,1.0,0.0,0.0,3.7527711391448975,3.752795934677124,9.397177791470313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.908203125,0.0,1647.8809814453125,1895.4371337890625,0.0,3034.220947265625,0.9281344413757324,1.0,0.0,3.0,1.0,0.0
18022200,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8673503398895264,0.4133148491382599,0.3738836646080017,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6503855586051941,0.5999465584754944,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9352691769599916,0.5123044848442078,0.3590706586837768,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.913110613822937,0.4808228313922882,0.4569260776042938,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.73714679479599,0.2492171227931976,1.135115623474121,284.9588623046875,284.95001220703125,303.1151428222656,296.69647216796875,298.95721435546875,297.2070617675781,284.9590759277344,1.0,0.6507260799407959,0.3912201821804046,0.3912201821804046,1.0,1.0,-3.5126953125,1.0364160537719729,2.476279258728028,0.2441502809524536,0.9304634928703308,0.9304634928703308,0.0,176.77301025390625,191.0,74266.2265625,0.0,3531.327880859375,1.0,278.1499938964844,282.8798828125,299.7024841308594,304.5220642089844,293.1499938964844,293.1499938964844,278.1499938964844,35654.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605561256408691,1.0,0.0,0.0,3.7527711391448975,3.752795934677124,9.397177791470313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.908203125,0.0,1647.8809814453125,1895.4371337890625,0.0,3034.220947265625,0.9281344413757324,1.0,0.0,3.0,1.0,0.0
18022260,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8620991110801697,0.4132784307003021,0.374006450176239,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6479693055152893,0.6110519766807556,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9300022721290588,0.5142754316329956,0.360526293516159,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.907403290271759,0.4814534783363342,0.4576762616634369,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7332039475440979,0.2493786215782165,1.1365303993225098,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.94256591796875,297.1982116699219,284.95953369140625,1.0,0.6553618311882019,0.3899139165878296,0.3899139165878296,1.0,1.0,-3.5304224491119385,1.0385290384292605,2.491893529891968,0.2423721998929977,0.9372957944869996,0.9372957944869996,0.0,181.2416381835937,194.0,74579.609375,0.0,3601.530029296875,1.0,278.1499938964844,282.87579345703125,299.6899108886719,304.5302429199219,293.1499938964844,293.1499938964844,278.1499938964844,35510.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619756698608398,1.0,0.0,0.0,3.772083520889282,3.772108554840088,9.4941452744024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.48828125,0.0,1669.4951171875,1895.4371337890625,0.0,3047.535400390625,0.932339370250702,1.0,0.0,3.0,1.0,0.0
18022320,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8620991110801697,0.4132784307003021,0.374006450176239,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6479693055152893,0.6110519766807556,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9300022721290588,0.5142754316329956,0.360526293516159,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.907403290271759,0.4814534783363342,0.4576762616634369,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7332039475440979,0.2493786215782165,1.1365303993225098,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.94256591796875,297.1982116699219,284.95953369140625,1.0,0.6553618311882019,0.3899139165878296,0.3899139165878296,1.0,1.0,-3.5304224491119385,1.0385290384292605,2.491893529891968,0.2423721998929977,0.9372957944869996,0.9372957944869996,0.0,181.2416381835937,194.0,74579.609375,0.0,3601.530029296875,1.0,278.1499938964844,282.87579345703125,299.6899108886719,304.5302429199219,293.1499938964844,293.1499938964844,278.1499938964844,35510.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619756698608398,1.0,0.0,0.0,3.772083520889282,3.772108554840088,9.4941452744024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.48828125,0.0,1669.4951171875,1895.4371337890625,0.0,3047.535400390625,0.932339370250702,1.0,0.0,3.0,1.0,0.0
18022380,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8552969098091125,0.4131191074848175,0.3740790784358978,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9946781396865844,0.6460856199264526,0.6125754117965698,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9227423667907716,0.5162465572357178,0.3620385825634002,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9002076983451843,0.4819672703742981,0.4583827257156372,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7280209064483643,0.2494799345731735,1.137998342514038,284.9530029296875,284.95001220703125,303.09234619140625,296.6708374023437,298.9297790527344,297.1937866210937,284.95269775390625,1.0,0.6588595509529114,0.3886076509952545,0.3886076509952545,1.0,1.0,-3.536875009536743,1.0367599725723269,2.500115156173706,0.2394017577171325,0.9367850422859192,0.9367850422859192,0.0,186.53260803222656,197.0,74689.21875,0.0,3649.251220703125,1.0,278.1499938964844,282.8677978515625,299.6767578125,304.5284423828125,293.1499938964844,293.1499938964844,278.1499938964844,35694.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863164484500885,1.0,0.0,0.0,3.7842204570770255,3.784245729446411,9.555340056977002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.8095703125,0.0,1685.3165283203125,1895.4371337890625,0.0,3058.687255859375,0.9351294040679932,1.0,0.0,3.0,1.0,0.0
18022440,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8552969098091125,0.4131191074848175,0.3740790784358978,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9946781396865844,0.6460856199264526,0.6125754117965698,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9227423667907716,0.5162465572357178,0.3620385825634002,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9002076983451843,0.4819672703742981,0.4583827257156372,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7280209064483643,0.2494799345731735,1.137998342514038,284.9530029296875,284.95001220703125,303.09234619140625,296.6708374023437,298.9297790527344,297.1937866210937,284.95269775390625,1.0,0.6588595509529114,0.3886076509952545,0.3886076509952545,1.0,1.0,-3.536875009536743,1.0367599725723269,2.500115156173706,0.2394017577171325,0.9367850422859192,0.9367850422859192,0.0,186.53260803222656,197.0,74689.21875,0.0,3649.251220703125,1.0,278.1499938964844,282.8677978515625,299.6767578125,304.5284423828125,293.1499938964844,293.1499938964844,278.1499938964844,35694.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863164484500885,1.0,0.0,0.0,3.7842204570770255,3.784245729446411,9.555340056977002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.8095703125,0.0,1685.3165283203125,1895.4371337890625,0.0,3058.687255859375,0.9351294040679932,1.0,0.0,3.0,1.0,0.0
18022500,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8522193431854248,0.4130144715309143,0.374079555273056,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9916539788246156,0.6456273794174194,0.6120899319648743,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9195194840431212,0.5172308683395386,0.3627872765064239,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8969940543174744,0.4821981489658355,0.4586986601352691,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7256494760513306,0.2495121359825134,1.1386035680770874,284.9500427246094,284.95001220703125,303.0859069824219,296.6651916503906,298.9239501953125,297.19268798828125,284.94989013671875,1.0,0.6602835059165955,0.3879545331001282,0.3879545331001282,1.0,1.0,-3.5383574962615967,1.0352890491485596,2.503068447113037,0.2375975996255874,0.9350360631942748,0.9350360631942748,0.0,188.9549560546875,197.0,74678.453125,0.0,3667.503173828125,1.0,278.1499938964844,282.8650817871094,299.6698608398437,304.5219421386719,293.1499938964844,293.1499938964844,278.1499938964844,35838.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635424375534058,1.0,0.0,0.0,3.78564977645874,3.785675287246704,9.562560308040702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.2509765625,0.0,1688.1324462890625,1895.4371337890625,0.0,3062.232666015625,0.9355452656745912,1.0,0.0,3.0,1.0,0.0
18022560,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8495742678642273,0.4129133522510528,0.3740665316581726,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9890270233154296,0.6453946232795715,0.611847460269928,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9168569445610046,0.5182303190231323,0.3635350167751312,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8942418694496155,0.4824285805225372,0.4589975774288177,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7235976457595825,0.2495433837175369,1.1391360759735107,284.9487609863281,284.95001220703125,303.07916259765625,296.6598205566406,298.9192199707031,297.1922607421875,284.9486999511719,1.0,0.661586582660675,0.3874610066413879,0.3874610066413879,1.0,1.0,-3.539949417114258,1.0343029499053955,2.5056464672088623,0.2362589687108993,0.9338330030441284,0.9338330030441284,0.0,191.10723876953125,200.0,74662.2890625,0.0,3684.464599609375,1.0,278.1499938964844,282.8638610839844,299.663330078125,304.51434326171875,293.1499938964844,293.1499938964844,278.1499938964844,35931.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637948036193848,1.0,0.0,0.0,3.7856831550598153,3.785708427429199,9.562727427692153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.1806640625,0.0,1688.8980712890625,1895.4371337890625,0.0,3064.599609375,0.9356274604797364,1.0,0.0,3.0,1.0,0.0
18022620,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8451052904129028,0.4127301573753357,0.3740338683128357,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9845116138458252,0.6452809572219849,0.6117618083953857,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9126049876213074,0.5202754139900208,0.3650456666946411,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8896132707595825,0.4828991889953613,0.4595795273780823,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7200886011123657,0.2496123313903808,1.140116810798645,284.9482421875,284.95001220703125,303.0648498535156,296.64996337890625,298.91033935546875,297.1922912597656,284.9482421875,1.0,0.6639916896820068,0.3864739537239074,0.3864739537239074,1.0,1.0,-3.543503522872925,1.0325077772140503,2.510995626449585,0.2336757481098175,0.93235981464386,0.93235981464386,0.0,194.91534423828125,203.0,74624.53125,0.0,3716.3486328125,1.0,278.1499938964844,282.8630065917969,299.6517944335937,304.49969482421875,293.1499938964844,293.1499938964844,278.1499938964844,36022.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641019463539124,1.0,0.0,0.0,3.784353017807007,3.784378290176392,9.556009672451182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.20703125,0.0,1688.0152587890625,1895.4371337890625,0.0,3067.48095703125,0.935405731201172,1.0,0.0,3.0,1.0,0.0
18022680,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8451052904129028,0.4127301573753357,0.3740338683128357,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9845116138458252,0.6452809572219849,0.6117618083953857,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9126049876213074,0.5202754139900208,0.3650456666946411,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8896132707595825,0.4828991889953613,0.4595795273780823,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7200886011123657,0.2496123313903808,1.140116810798645,284.9482421875,284.95001220703125,303.0648498535156,296.64996337890625,298.91033935546875,297.1922912597656,284.9482421875,1.0,0.6639916896820068,0.3864739537239074,0.3864739537239074,1.0,1.0,-3.543503522872925,1.0325077772140503,2.510995626449585,0.2336757481098175,0.93235981464386,0.93235981464386,0.0,194.91534423828125,203.0,74624.53125,0.0,3716.3486328125,1.0,278.1499938964844,282.8630065917969,299.6517944335937,304.49969482421875,293.1499938964844,293.1499938964844,278.1499938964844,36022.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641019463539124,1.0,0.0,0.0,3.784353017807007,3.784378290176392,9.556009672451182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.20703125,0.0,1688.0152587890625,1895.4371337890625,0.0,3067.48095703125,0.935405731201172,1.0,0.0,3.0,1.0,0.0
18022740,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.841354489326477,0.4125669002532959,0.3740037977695465,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.980641543865204,0.6454287767410278,0.6119783520698547,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9093074798583984,0.5223808288574219,0.366586685180664,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8857541680335999,0.4833805859088897,0.4601543843746185,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7170887589454651,0.2496915906667709,1.1410576105117798,284.9486999511719,284.95001220703125,303.0494079589844,296.64117431640625,298.9016418457031,297.1930236816406,284.94873046875,1.0,0.6662237048149109,0.385486900806427,0.385486900806427,1.0,1.0,-3.547404527664185,1.0308196544647217,2.516584873199463,0.231123000383377,0.931732177734375,0.931732177734375,0.0,198.2919769287109,206.0,74589.3984375,0.0,3746.548095703125,1.0,278.1499938964844,282.8629150390625,299.642333984375,304.4872436523437,293.1499938964844,293.1499938964844,278.1499938964844,36039.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642796874046326,1.0,0.0,0.0,3.7826220989227295,3.782647371292114,9.547269428367144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.578125,0.0,1686.0921630859375,1895.4371337890625,0.0,3069.148193359375,0.935034990310669,1.0,0.0,3.0,1.0,0.0
18022800,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.841354489326477,0.4125669002532959,0.3740037977695465,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.980641543865204,0.6454287767410278,0.6119783520698547,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9093074798583984,0.5223808288574219,0.366586685180664,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8857541680335999,0.4833805859088897,0.4601543843746185,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7170887589454651,0.2496915906667709,1.1410576105117798,284.9486999511719,284.95001220703125,303.0494079589844,296.64117431640625,298.9016418457031,297.1930236816406,284.94873046875,1.0,0.6662237048149109,0.385486900806427,0.385486900806427,1.0,1.0,-3.547404527664185,1.0308196544647217,2.516584873199463,0.231123000383377,0.931732177734375,0.931732177734375,0.0,198.2919769287109,206.0,74589.3984375,0.0,3746.548095703125,1.0,278.1499938964844,282.8629150390625,299.642333984375,304.4872436523437,293.1499938964844,293.1499938964844,278.1499938964844,36039.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642796874046326,1.0,0.0,0.0,3.7826220989227295,3.782647371292114,9.547269428367144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.578125,0.0,1686.0921630859375,1895.4371337890625,0.0,3069.148193359375,0.935034990310669,1.0,0.0,3.0,1.0,0.0
18022860,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8379395008087158,0.4124096930027008,0.3739747107028961,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9770081639289856,0.6456562280654907,0.6122882962226868,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9064764380455016,0.5245264768600464,0.368151992559433,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822510838508606,0.483862966299057,0.4607249498367309,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7142941951751709,0.2497749179601669,1.1419891119003296,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.8935546875,297.1940002441406,284.94940185546875,1.0,0.6683843731880188,0.3846453130245209,0.3846453130245209,1.0,1.0,-3.551431894302368,1.0295919179916382,2.5218400955200195,0.2290014773607254,0.9316712617874146,0.9316712617874146,0.0,201.5019073486328,209.0,74569.3828125,0.0,3776.114990234375,1.0,278.1499938964844,282.8629455566406,299.63427734375,304.47711181640625,293.1499938964844,293.1499938964844,278.1499938964844,36029.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644212484359741,1.0,0.0,0.0,3.781572103500366,3.78159761428833,9.54197048486094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.876953125,0.0,1684.7625732421875,1895.4371337890625,0.0,3070.4765625,0.9347962737083436,1.0,0.0,3.0,1.0,0.0
18022920,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8379395008087158,0.4124096930027008,0.3739747107028961,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9770081639289856,0.6456562280654907,0.6122882962226868,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9064764380455016,0.5245264768600464,0.368151992559433,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822510838508606,0.483862966299057,0.4607249498367309,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7142941951751709,0.2497749179601669,1.1419891119003296,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.8935546875,297.1940002441406,284.94940185546875,1.0,0.6683843731880188,0.3846453130245209,0.3846453130245209,1.0,1.0,-3.551431894302368,1.0295919179916382,2.5218400955200195,0.2290014773607254,0.9316712617874146,0.9316712617874146,0.0,201.5019073486328,209.0,74569.3828125,0.0,3776.114990234375,1.0,278.1499938964844,282.8629455566406,299.63427734375,304.47711181640625,293.1499938964844,293.1499938964844,278.1499938964844,36029.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644212484359741,1.0,0.0,0.0,3.781572103500366,3.78159761428833,9.54197048486094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.876953125,0.0,1684.7625732421875,1895.4371337890625,0.0,3070.4765625,0.9347962737083436,1.0,0.0,3.0,1.0,0.0
18022980,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8347485661506653,0.4122495353221893,0.3739410638809204,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9735093712806702,0.645912766456604,0.6126359701156616,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9039804935455322,0.5267113447189331,0.369743138551712,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.878987193107605,0.4843366146087646,0.4612852036952972,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.71161288022995,0.249856486916542,1.142899751663208,284.94976806640625,284.95001220703125,303.0152587890625,296.6266784667969,298.8852233886719,297.1950378417969,284.9497985839844,1.0,0.670495331287384,0.3838037252426147,0.3838037252426147,1.0,1.0,-3.55549430847168,1.0283819437026978,2.5271124839782715,0.2268882691860199,0.9318079948425292,0.9318079948425292,0.0,204.61129760742188,212.0,74559.8125,0.0,3805.222412109375,1.0,278.1499938964844,282.8627624511719,299.6275634765625,304.4692077636719,293.1499938964844,293.1499938964844,278.1499938964844,36014.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645719289779663,1.0,0.0,0.0,3.781261444091797,3.7812869548797607,9.54040274336876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.3203125,0.0,1684.28173828125,1895.4371337890625,0.0,3071.8896484375,0.9347173571586608,1.0,0.0,3.0,1.0,0.0
18023040,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8347485661506653,0.4122495353221893,0.3739410638809204,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9735093712806702,0.645912766456604,0.6126359701156616,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9039804935455322,0.5267113447189331,0.369743138551712,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.878987193107605,0.4843366146087646,0.4612852036952972,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.71161288022995,0.249856486916542,1.142899751663208,284.94976806640625,284.95001220703125,303.0152587890625,296.6266784667969,298.8852233886719,297.1950378417969,284.9497985839844,1.0,0.670495331287384,0.3838037252426147,0.3838037252426147,1.0,1.0,-3.55549430847168,1.0283819437026978,2.5271124839782715,0.2268882691860199,0.9318079948425292,0.9318079948425292,0.0,204.61129760742188,212.0,74559.8125,0.0,3805.222412109375,1.0,278.1499938964844,282.8627624511719,299.6275634765625,304.4692077636719,293.1499938964844,293.1499938964844,278.1499938964844,36014.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645719289779663,1.0,0.0,0.0,3.781261444091797,3.7812869548797607,9.54040274336876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.3203125,0.0,1684.28173828125,1895.4371337890625,0.0,3071.8896484375,0.9347173571586608,1.0,0.0,3.0,1.0,0.0
18023100,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8332024812698364,0.4121676385402679,0.3739224970340729,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.97177392244339,0.646041989326477,0.6128121614456177,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9028132557868958,0.5278120040893555,0.3705442547798157,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8774083852767944,0.4845702946186065,0.4615622460842132,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7102840542793274,0.2498960494995117,1.1433485746383667,284.9499206542969,284.95001220703125,303.0060729980469,296.6236572265625,298.8810119628906,297.1955871582031,284.949951171875,1.0,0.6715419292449951,0.3833829462528229,0.3833829462528229,1.0,1.0,-3.5575201511383057,1.0277721881866455,2.52974796295166,0.2258277684450149,0.9318904280662536,0.9318904280662536,0.0,206.1539764404297,212.0,74556.703125,0.0,3819.71484375,1.0,278.1499938964844,282.86260986328125,299.6244506835937,304.4656982421875,293.1499938964844,293.1499938964844,278.1499938964844,36008.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646354079246521,1.0,0.0,0.0,3.781229257583618,3.781254529953003,9.540240171190817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.88671875,0.0,1684.195068359375,1895.4371337890625,0.0,3072.4853515625,0.9347058534622192,1.0,0.0,3.0,1.0,0.0
