time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023160,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8316866159439087,0.4120836853981018,0.3739019930362701,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.970047414302826,0.6461692452430725,0.6129873394966125,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9016903638839722,0.5289191603660583,0.3713499307632446,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8758628964424133,0.4848004877567291,0.4618358910083771,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7089601159095764,0.249934121966362,1.1437898874282837,284.9500427246094,284.95001220703125,302.9966125488281,296.620849609375,298.876708984375,297.19610595703125,284.9500427246094,1.0,0.6725820302963257,0.3829658031463623,0.3829658031463623,1.0,1.0,-3.559535503387451,1.0271674394607544,2.5323681831359863,0.2247738540172577,0.9319857358932496,0.9319857358932496,0.0,207.6882476806641,215.0,74555.2734375,0.0,3834.144775390625,1.0,278.1499938964844,282.8624572753906,299.6216125488281,304.4625244140625,293.1499938964844,293.1499938964844,278.1499938964844,36003.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646995425224304,1.0,0.0,0.0,3.78128719329834,3.781312704086304,9.54053234636376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.794921875,0.0,1684.221923828125,1895.4371337890625,0.0,3073.0869140625,0.934715211391449,1.0,0.0,3.0,1.0,0.0
18023220,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287292122840881,0.4119082987308502,0.3738541305065155,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9666096568107604,0.6464124321937561,0.6133291721343994,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995331525802612,0.5311514139175415,0.3729738593101501,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728569746017456,0.4852488934993744,0.4623719155788421,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.706334114074707,0.2500049769878387,1.1446478366851809,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.8678283691406,297.19708251953125,284.9501953125,1.0,0.674644410610199,0.3821315169334411,0.3821315169334411,1.0,1.0,-3.563520193099976,1.0259381532669067,2.53758192062378,0.2226548343896865,0.9321844577789308,0.9321844577789308,0.0,210.7401123046875,218.0,74555.859375,0.0,3862.832275390625,1.0,278.1499938964844,282.8620910644531,299.6166687011719,304.45721435546875,293.1499938964844,293.1499938964844,278.1499938964844,35995.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648270964622498,1.0,0.0,0.0,3.781606912612915,3.7816321849823,9.542145562591031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.38671875,0.0,1684.5400390625,1895.4371337890625,0.0,3074.28369140625,0.9347813129425048,1.0,0.0,3.0,1.0,0.0
18023280,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287292122840881,0.4119082987308502,0.3738541305065155,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9666096568107604,0.6464124321937561,0.6133291721343994,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995331525802612,0.5311514139175415,0.3729738593101501,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728569746017456,0.4852488934993744,0.4623719155788421,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.706334114074707,0.2500049769878387,1.1446478366851809,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.8678283691406,297.19708251953125,284.9501953125,1.0,0.674644410610199,0.3821315169334411,0.3821315169334411,1.0,1.0,-3.563520193099976,1.0259381532669067,2.53758192062378,0.2226548343896865,0.9321844577789308,0.9321844577789308,0.0,210.7401123046875,218.0,74555.859375,0.0,3862.832275390625,1.0,278.1499938964844,282.8620910644531,299.6166687011719,304.45721435546875,293.1499938964844,293.1499938964844,278.1499938964844,35995.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648270964622498,1.0,0.0,0.0,3.781606912612915,3.7816321849823,9.542145562591031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.38671875,0.0,1684.5400390625,1895.4371337890625,0.0,3074.28369140625,0.9347813129425048,1.0,0.0,3.0,1.0,0.0
18023340,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258480429649353,0.4117247760295868,0.3737991750240326,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.963176727294922,0.6466403603553772,0.61365807056427,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.897466242313385,0.5333977937698364,0.3746080994606018,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699451088905334,0.4856846928596496,0.462896317243576,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7037665247917175,0.2500702142715454,1.145480751991272,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.85870361328125,297.197998046875,284.95025634765625,1.0,0.6766906976699829,0.3812972605228424,0.3812972605228424,1.0,1.0,-3.567447662353516,1.0246824026107788,2.5427653789520264,0.2205201238393783,0.9323778748512268,0.9323778748512268,0.0,213.7850341796875,221.0,74558.984375,0.0,3891.39501953125,1.0,278.1499938964844,282.8617248535156,299.61236572265625,304.4527893066406,293.1499938964844,293.1499938964844,278.1499938964844,35989.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649305105209351,1.0,0.0,0.0,3.782051086425781,3.782076358795166,9.5443874670309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.583984375,0.0,1685.0263671875,1895.4371337890625,0.0,3075.25390625,0.9348771572113036,1.0,0.0,3.0,1.0,0.0
18023400,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258480429649353,0.4117247760295868,0.3737991750240326,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.963176727294922,0.6466403603553772,0.61365807056427,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.897466242313385,0.5333977937698364,0.3746080994606018,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699451088905334,0.4856846928596496,0.462896317243576,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7037665247917175,0.2500702142715454,1.145480751991272,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.85870361328125,297.197998046875,284.95025634765625,1.0,0.6766906976699829,0.3812972605228424,0.3812972605228424,1.0,1.0,-3.567447662353516,1.0246824026107788,2.5427653789520264,0.2205201238393783,0.9323778748512268,0.9323778748512268,0.0,213.7850341796875,221.0,74558.984375,0.0,3891.39501953125,1.0,278.1499938964844,282.8617248535156,299.61236572265625,304.4527893066406,293.1499938964844,293.1499938964844,278.1499938964844,35989.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649305105209351,1.0,0.0,0.0,3.782051086425781,3.782076358795166,9.5443874670309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.583984375,0.0,1685.0263671875,1895.4371337890625,0.0,3075.25390625,0.9348771572113036,1.0,0.0,3.0,1.0,0.0
18023460,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8230294585227966,0.4115287065505981,0.3737330436706543,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9597455859184264,0.6468391418457031,0.6139610409736633,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8954865336418152,0.5356611013412476,0.37625452876091,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671178221702576,0.4861001074314117,0.4634017944335937,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012540102005005,0.2501265108585357,1.1462736129760742,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.84912109375,297.1987609863281,284.95025634765625,1.0,0.6787158846855164,0.3804605305194855,0.3804605305194855,1.0,1.0,-3.571276426315308,1.0233789682388306,2.5478973388671875,0.2183570861816406,0.9325425624847412,0.9325425624847412,0.0,216.8216857910156,224.0,74564.0078125,0.0,3919.71240234375,1.0,278.1499938964844,282.8614196777344,299.6090087890625,304.449462890625,293.1499938964844,293.1499938964844,278.1499938964844,35987.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650327324867249,1.0,0.0,0.0,3.782556533813477,3.782581806182861,9.546938599669377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.36328125,0.0,1685.609375,1895.4371337890625,0.0,3076.212646484375,0.9349888563156128,1.0,0.0,3.0,1.0,0.0
18023520,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8230294585227966,0.4115287065505981,0.3737330436706543,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9597455859184264,0.6468391418457031,0.6139610409736633,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8954865336418152,0.5356611013412476,0.37625452876091,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671178221702576,0.4861001074314117,0.4634017944335937,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012540102005005,0.2501265108585357,1.1462736129760742,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.84912109375,297.1987609863281,284.95025634765625,1.0,0.6787158846855164,0.3804605305194855,0.3804605305194855,1.0,1.0,-3.571276426315308,1.0233789682388306,2.5478973388671875,0.2183570861816406,0.9325425624847412,0.9325425624847412,0.0,216.8216857910156,224.0,74564.0078125,0.0,3919.71240234375,1.0,278.1499938964844,282.8614196777344,299.6090087890625,304.449462890625,293.1499938964844,293.1499938964844,278.1499938964844,35987.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650327324867249,1.0,0.0,0.0,3.782556533813477,3.782581806182861,9.546938599669377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.36328125,0.0,1685.609375,1895.4371337890625,0.0,3076.212646484375,0.9349888563156128,1.0,0.0,3.0,1.0,0.0
18023580,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8202595710754395,0.4113247096538543,0.3736600875854492,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9563165307044984,0.6470189690589905,0.6142469048500061,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8935779929161072,0.537934422492981,0.3779081106185913,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643681406974792,0.4865026772022247,0.4638955295085907,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6987918615341187,0.2501772344112396,1.1470425128936768,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8393249511719,297.199462890625,284.95025634765625,1.0,0.6807275414466858,0.3796238005161285,0.3796238005161285,1.0,1.0,-3.5750396251678467,1.0220463275909424,2.5529932975769043,0.2161776721477508,0.9326905608177184,0.9326905608177184,0.0,219.8589324951172,227.0,74569.8046875,0.0,3947.92578125,1.0,278.1499938964844,282.86114501953125,299.60614013671875,304.4467163085937,293.1499938964844,293.1499938964844,278.1499938964844,35986.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651050925254822,1.0,0.0,0.0,3.783068418502808,3.783093929290772,9.549523838359164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.419921875,0.0,1686.21044921875,1895.4371337890625,0.0,3076.891357421875,0.9351029396057128,1.0,0.0,3.0,1.0,0.0
18023640,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8202595710754395,0.4113247096538543,0.3736600875854492,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9563165307044984,0.6470189690589905,0.6142469048500061,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8935779929161072,0.537934422492981,0.3779081106185913,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643681406974792,0.4865026772022247,0.4638955295085907,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6987918615341187,0.2501772344112396,1.1470425128936768,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8393249511719,297.199462890625,284.95025634765625,1.0,0.6807275414466858,0.3796238005161285,0.3796238005161285,1.0,1.0,-3.5750396251678467,1.0220463275909424,2.5529932975769043,0.2161776721477508,0.9326905608177184,0.9326905608177184,0.0,219.8589324951172,227.0,74569.8046875,0.0,3947.92578125,1.0,278.1499938964844,282.86114501953125,299.60614013671875,304.4467163085937,293.1499938964844,293.1499938964844,278.1499938964844,35986.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651050925254822,1.0,0.0,0.0,3.783068418502808,3.783093929290772,9.549523838359164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.419921875,0.0,1686.21044921875,1895.4371337890625,0.0,3076.891357421875,0.9351029396057128,1.0,0.0,3.0,1.0,0.0
18023700,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8188897967338562,0.4112187623977661,0.3736201226711273,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9546038508415222,0.6470990777015686,0.6143807768821716,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8926510810852051,0.5390760898590088,0.3787383735179901,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8630213141441345,0.4866975247859955,0.4641364216804504,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6975793838500977,0.2501998543739319,1.1474148035049438,284.9502258300781,284.95001220703125,302.9007568359375,296.6045837402344,298.8343200683594,297.19976806640625,284.9502258300781,1.0,0.6817271113395691,0.3792054653167724,0.3792054653167724,1.0,1.0,-3.5768887996673584,1.0213665962219238,2.5555222034454346,0.2150807231664657,0.9327574968338012,0.9327574968338012,0.0,221.3766021728516,227.0,74573.0078125,0.0,3961.964599609375,1.0,278.1499938964844,282.86102294921875,299.6050109863281,304.4456481933594,293.1499938964844,293.1499938964844,278.1499938964844,35986.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651366233825684,1.0,0.0,0.0,3.783317804336548,3.783343315124512,9.550782351652742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.5791015625,0.0,1686.50634765625,1895.4371337890625,0.0,3077.1875,0.9351587891578674,1.0,0.0,3.0,1.0,0.0
18023760,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8175286054611206,0.4111104309558868,0.3735779523849487,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9528931379318236,0.647172749042511,0.6145086884498596,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8917418122291565,0.5402211546897888,0.3795709609985351,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8616925477981567,0.4868883192539215,0.4643734693527221,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6963791251182556,0.2502207458019256,1.14777934551239,284.95025634765625,284.95001220703125,302.88897705078125,296.6036376953125,298.8293762207031,297.2000427246094,284.95025634765625,1.0,0.6827225685119629,0.3788260817527771,0.3788260817527771,1.0,1.0,-3.5787174701690674,1.0207912921905518,2.557926177978516,0.2140920907258987,0.9328665733337402,0.9328665733337402,0.0,222.893798828125,230.0,74578.1640625,0.0,3975.959716796875,1.0,278.1499938964844,282.8609924316406,299.6040344238281,304.4448547363281,293.1499938964844,293.1499938964844,278.1499938964844,35985.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651674389839172,1.0,0.0,0.0,3.7836227416992174,3.783648014068604,9.552321671435493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.095703125,0.0,1686.8582763671875,1895.4371337890625,0.0,3077.476318359375,0.9352267384529114,1.0,0.0,3.0,1.0,0.0
18023820,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148247003555298,0.4108826220035553,0.3734838664531708,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9494759440422058,0.6472917795181274,0.6147383451461792,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8899776935577393,0.5425256490707397,0.3812460005283355,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.859085202217102,0.4872520864009857,0.4648309051990509,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940128803253174,0.2502551674842834,1.1484756469726562,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8193054199219,297.2005615234375,284.9502868652344,1.0,0.6846973299980164,0.3780673742294311,0.3780673742294311,1.0,1.0,-3.582284927368164,1.019620656967163,2.562664270401001,0.212112694978714,0.93307226896286,0.93307226896286,0.0,225.92486572265625,233.0,74589.4921875,0.0,4003.73681640625,1.0,278.1499938964844,282.8608703613281,299.6026306152344,304.4439697265625,293.1499938964844,293.1499938964844,278.1499938964844,35983.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652317523956299,1.0,0.0,0.0,3.7842838764190674,3.784309148788452,9.555659516991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.4970703125,0.0,1687.6298828125,1895.4371337890625,0.0,3078.07958984375,0.9353739619255066,1.0,0.0,3.0,1.0,0.0
18023880,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148247003555298,0.4108826220035553,0.3734838664531708,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9494759440422058,0.6472917795181274,0.6147383451461792,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8899776935577393,0.5425256490707397,0.3812460005283355,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.859085202217102,0.4872520864009857,0.4648309051990509,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940128803253174,0.2502551674842834,1.1484756469726562,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8193054199219,297.2005615234375,284.9502868652344,1.0,0.6846973299980164,0.3780673742294311,0.3780673742294311,1.0,1.0,-3.582284927368164,1.019620656967163,2.562664270401001,0.212112694978714,0.93307226896286,0.93307226896286,0.0,225.92486572265625,233.0,74589.4921875,0.0,4003.73681640625,1.0,278.1499938964844,282.8608703613281,299.6026306152344,304.4439697265625,293.1499938964844,293.1499938964844,278.1499938964844,35983.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652317523956299,1.0,0.0,0.0,3.7842838764190674,3.784309148788452,9.555659516991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.4970703125,0.0,1687.6298828125,1895.4371337890625,0.0,3078.07958984375,0.9353739619255066,1.0,0.0,3.0,1.0,0.0
18023940,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121373057365417,0.4106468856334686,0.3733830153942108,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460729360580444,0.6473912596702576,0.6149500012397766,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8882743120193481,0.5448402166366577,0.3829281032085418,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565446734428406,0.487603485584259,0.4652770459651947,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6916926503181458,0.2502844929695129,1.149150252342224,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8090515136719,297.20098876953125,284.9502868652344,1.0,0.6866598725318909,0.3773086369037628,0.3773086369037628,1.0,1.0,-3.58578896522522,1.0184234380722046,2.5673654079437256,0.2101193815469741,0.9332526326179504,0.9332526326179504,0.0,228.95849609375,236.0,74600.9453125,0.0,4031.4208984375,1.0,278.1499938964844,282.8607788085937,299.6015930175781,304.4435119628906,293.1499938964844,293.1499938964844,278.1499938964844,35982.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652716279029846,1.0,0.0,0.0,3.7849409580230713,3.784966230392456,9.55897917265247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.0224609375,0.0,1688.40771484375,1895.4371337890625,0.0,3078.45361328125,0.9355210065841676,1.0,0.0,3.0,1.0,0.0
18024000,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121373057365417,0.4106468856334686,0.3733830153942108,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460729360580444,0.6473912596702576,0.6149500012397766,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8882743120193481,0.5448402166366577,0.3829281032085418,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565446734428406,0.487603485584259,0.4652770459651947,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6916926503181458,0.2502844929695129,1.149150252342224,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8090515136719,297.20098876953125,284.9502868652344,1.0,0.6866598725318909,0.3773086369037628,0.3773086369037628,1.0,1.0,-3.58578896522522,1.0184234380722046,2.5673654079437256,0.2101193815469741,0.9332526326179504,0.9332526326179504,0.0,228.95849609375,236.0,74600.9453125,0.0,4031.4208984375,1.0,278.1499938964844,282.8607788085937,299.6015930175781,304.4435119628906,293.1499938964844,293.1499938964844,278.1499938964844,35982.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652716279029846,1.0,0.0,0.0,3.7849409580230713,3.784966230392456,9.55897917265247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.0224609375,0.0,1688.40771484375,1895.4371337890625,0.0,3078.45361328125,0.9355210065841676,1.0,0.0,3.0,1.0,0.0
18024060,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094552755355835,0.4103981256484985,0.3732706904411316,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.942685842514038,0.6474577188491821,0.615131139755249,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866356015205383,0.5471704006195068,0.384621113538742,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540663719177246,0.4879344999790191,0.4657042324542999,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894168853759766,0.2503055334091186,1.1497883796691897,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7982482910156,297.2013854980469,284.9501953125,1.0,0.6886043548583984,0.3764939904212951,0.3764939904212951,1.0,1.0,-3.589190721511841,1.0170186758041382,2.572172164916992,0.207938477396965,0.9333239793777466,0.9333239793777466,0.0,231.9896545410156,239.0,74609.078125,0.0,4058.8740234375,1.0,278.1499938964844,282.8607177734375,299.6011047363281,304.4434509277344,293.1499938964844,293.1499938964844,278.1499938964844,35985.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653000593185425,1.0,0.0,0.0,3.7854082584381104,3.785433530807495,9.561339311403572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.1845703125,0.0,1688.9871826171875,1895.4371337890625,0.0,3078.72021484375,0.9356274008750916,1.0,0.0,3.0,1.0,0.0
18024120,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094552755355835,0.4103981256484985,0.3732706904411316,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.942685842514038,0.6474577188491821,0.615131139755249,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866356015205383,0.5471704006195068,0.384621113538742,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540663719177246,0.4879344999790191,0.4657042324542999,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894168853759766,0.2503055334091186,1.1497883796691897,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7982482910156,297.2013854980469,284.9501953125,1.0,0.6886043548583984,0.3764939904212951,0.3764939904212951,1.0,1.0,-3.589190721511841,1.0170186758041382,2.572172164916992,0.207938477396965,0.9333239793777466,0.9333239793777466,0.0,231.9896545410156,239.0,74609.078125,0.0,4058.8740234375,1.0,278.1499938964844,282.8607177734375,299.6011047363281,304.4434509277344,293.1499938964844,293.1499938964844,278.1499938964844,35985.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653000593185425,1.0,0.0,0.0,3.7854082584381104,3.785433530807495,9.561339311403572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.1845703125,0.0,1688.9871826171875,1895.4371337890625,0.0,3078.72021484375,0.9356274008750916,1.0,0.0,3.0,1.0,0.0
18024180,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8067676424980164,0.4101388454437256,0.3731491267681122,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393208622932434,0.6474969387054443,0.6152870059013367,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850560784339905,0.5495140552520752,0.3863234221935272,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516478538513184,0.4882488846778869,0.4661159515380859,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6871848106384277,0.2503200769424438,1.1503978967666626,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7872009277344,297.20172119140625,284.9501342773437,1.0,0.6905335783958435,0.3756793141365051,0.3756793141365051,1.0,1.0,-3.592508316040039,1.01557457447052,2.5769338607788086,0.2057351022958755,0.9333644509315492,0.9333644509315492,0.0,235.0210723876953,242.0,74616.0546875,0.0,4086.159423828125,1.0,278.1499938964844,282.8607177734375,299.6009826660156,304.4437255859375,293.1499938964844,293.1499938964844,278.1499938964844,35988.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653097748756409,1.0,0.0,0.0,3.7857513427734375,3.7857766151428223,9.56307189881045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.2646484375,0.0,1689.4212646484375,1895.4371337890625,0.0,3078.811767578125,0.9357064962387084,1.0,0.0,3.0,1.0,0.0
18024240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8067676424980164,0.4101388454437256,0.3731491267681122,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393208622932434,0.6474969387054443,0.6152870059013367,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850560784339905,0.5495140552520752,0.3863234221935272,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516478538513184,0.4882488846778869,0.4661159515380859,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6871848106384277,0.2503200769424438,1.1503978967666626,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7872009277344,297.20172119140625,284.9501342773437,1.0,0.6905335783958435,0.3756793141365051,0.3756793141365051,1.0,1.0,-3.592508316040039,1.01557457447052,2.5769338607788086,0.2057351022958755,0.9333644509315492,0.9333644509315492,0.0,235.0210723876953,242.0,74616.0546875,0.0,4086.159423828125,1.0,278.1499938964844,282.8607177734375,299.6009826660156,304.4437255859375,293.1499938964844,293.1499938964844,278.1499938964844,35988.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653097748756409,1.0,0.0,0.0,3.7857513427734375,3.7857766151428223,9.56307189881045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.2646484375,0.0,1689.4212646484375,1895.4371337890625,0.0,3078.811767578125,0.9357064962387084,1.0,0.0,3.0,1.0,0.0
18024300,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8054184317588806,0.4100061058998108,0.3730856776237488,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9376490712165833,0.647508442401886,0.6153574585914612,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8842868208885193,0.5506899356842041,0.3871774077415466,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8504605293273926,0.4884011745452881,0.4663173258304596,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6860851049423218,0.2503255009651184,1.1506946086883545,284.9501037597656,284.95001220703125,302.7736511230469,296.6009521484375,298.7816162109375,297.2018737792969,284.9501037597656,1.0,0.6914936304092407,0.3752719759941101,0.3752719759941101,1.0,1.0,-3.594142436981201,1.014841914176941,2.5793004035949707,0.2046277970075607,0.9333783388137816,0.9333783388137816,0.0,236.53762817382807,242.0,74619.2578125,0.0,4099.76171875,1.0,278.1499938964844,282.8607482910156,299.6010437011719,304.4439392089844,293.1499938964844,293.1499938964844,278.1499938964844,35990.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653067350387573,1.0,0.0,0.0,3.785891532897949,3.785916805267334,9.563780167809457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.791015625,0.0,1689.600341796875,1895.4371337890625,0.0,3078.782958984375,0.9357389807701112,1.0,0.0,3.0,1.0,0.0
18024360,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8040744662284851,0.4098714888095855,0.3730204701423645,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9359863996505736,0.6475147604942322,0.6154230237007141,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8835317492485046,0.5518686175346375,0.3880332708358764,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8492881655693054,0.4885503947734833,0.4665157496929168,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6849968433380127,0.2503297626972198,1.1509861946105957,284.9501037597656,284.95001220703125,302.7598571777344,296.6011657714844,298.776123046875,297.2019958496094,284.9501342773437,1.0,0.6924506425857544,0.3748921155929565,0.3748921155929565,1.0,1.0,-3.595761775970459,1.0141831636428833,2.581578493118286,0.2035967707633972,0.93342262506485,0.93342262506485,0.0,238.0539703369141,245.0,74623.6640625,0.0,4113.33447265625,1.0,278.1499938964844,282.8608093261719,299.6011962890625,304.4443054199219,293.1499938964844,293.1499938964844,278.1499938964844,35990.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865302324295044,1.0,0.0,0.0,3.786054134368897,3.786079645156861,9.56460326051456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.5341796875,0.0,1689.797119140625,1895.4371337890625,0.0,3078.74169921875,0.9357761144638062,1.0,0.0,3.0,1.0,0.0
18024420,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8014182448387146,0.4095918834209442,0.3728809058666229,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9326854348182678,0.647499144077301,0.6155279278755188,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8820666670799255,0.5542395710945129,0.3897544741630554,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8469834327697754,0.4888321459293365,0.4668970108032226,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6828522086143494,0.2503322064876556,1.151542067527771,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.764892578125,297.2022705078125,284.9501342773437,1.0,0.6943501830101013,0.3741323351860046,0.3741323351860046,1.0,1.0,-3.598919153213501,1.012845158576965,2.586073875427246,0.2015301883220672,0.9334988594055176,0.9334988594055176,0.0,241.08355712890625,248.0,74632.375,0.0,4140.279296875,1.0,278.1499938964844,282.8609619140625,299.6018371582031,304.4454040527344,293.1499938964844,293.1499938964844,278.1499938964844,35991.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652949929237366,1.0,0.0,0.0,3.786362886428833,3.7863881587982178,9.566161907059725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.134765625,0.0,1690.16845703125,1895.4371337890625,0.0,3078.6728515625,0.9358458518981934,1.0,0.0,3.0,1.0,0.0
18024480,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8014182448387146,0.4095918834209442,0.3728809058666229,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9326854348182678,0.647499144077301,0.6155279278755188,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8820666670799255,0.5542395710945129,0.3897544741630554,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8469834327697754,0.4888321459293365,0.4668970108032226,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6828522086143494,0.2503322064876556,1.151542067527771,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.764892578125,297.2022705078125,284.9501342773437,1.0,0.6943501830101013,0.3741323351860046,0.3741323351860046,1.0,1.0,-3.598919153213501,1.012845158576965,2.586073875427246,0.2015301883220672,0.9334988594055176,0.9334988594055176,0.0,241.08355712890625,248.0,74632.375,0.0,4140.279296875,1.0,278.1499938964844,282.8609619140625,299.6018371582031,304.4454040527344,293.1499938964844,293.1499938964844,278.1499938964844,35991.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652949929237366,1.0,0.0,0.0,3.786362886428833,3.7863881587982178,9.566161907059725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.134765625,0.0,1690.16845703125,1895.4371337890625,0.0,3078.6728515625,0.9358458518981934,1.0,0.0,3.0,1.0,0.0
18024540,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.798802375793457,0.4092996120452881,0.3727301955223083,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9294203519821168,0.647448718547821,0.6156005263328552,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806559443473816,0.5566260814666748,0.3914866149425506,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447285890579224,0.4890935122966766,0.4672593474388122,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807482242584229,0.2503274381160736,1.1520662307739258,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7535095214844,297.2024841308594,284.9501037597656,1.0,0.6962321996688843,0.3733725845813751,0.3733725845813751,1.0,1.0,-3.601976156234741,1.0114691257476809,2.5905070304870605,0.1994459778070449,0.933533787727356,0.933533787727356,0.0,244.11199951171875,251.0,74639.859375,0.0,4166.998046875,1.0,278.1499938964844,282.8611755371094,299.6027526855469,304.44677734375,293.1499938964844,293.1499938964844,278.1499938964844,35992.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865280032157898,1.0,0.0,0.0,3.786582946777344,3.786608457565308,9.567274901201015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.615234375,0.0,1690.4420166015625,1895.4371337890625,0.0,3078.53271484375,0.9358961582183838,1.0,0.0,3.0,1.0,0.0
18024600,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.798802375793457,0.4092996120452881,0.3727301955223083,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9294203519821168,0.647448718547821,0.6156005263328552,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806559443473816,0.5566260814666748,0.3914866149425506,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447285890579224,0.4890935122966766,0.4672593474388122,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807482242584229,0.2503274381160736,1.1520662307739258,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7535095214844,297.2024841308594,284.9501037597656,1.0,0.6962321996688843,0.3733725845813751,0.3733725845813751,1.0,1.0,-3.601976156234741,1.0114691257476809,2.5905070304870605,0.1994459778070449,0.933533787727356,0.933533787727356,0.0,244.11199951171875,251.0,74639.859375,0.0,4166.998046875,1.0,278.1499938964844,282.8611755371094,299.6027526855469,304.44677734375,293.1499938964844,293.1499938964844,278.1499938964844,35992.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865280032157898,1.0,0.0,0.0,3.786582946777344,3.786608457565308,9.567274901201015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.615234375,0.0,1690.4420166015625,1895.4371337890625,0.0,3078.53271484375,0.9358961582183838,1.0,0.0,3.0,1.0,0.0
18024660,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962273359298706,0.4089972972869873,0.3725707530975342,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9262003898620604,0.6473706960678101,0.6156476736068726,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8792948126792908,0.5590245723724365,0.3932271301746368,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425223231315613,0.4893389046192169,0.4676069021224975,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6786849498748779,0.2503171563148498,1.15256667137146,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.741943359375,297.20269775390625,284.9500732421875,1.0,0.698100209236145,0.3726093769073486,0.3726093769073486,1.0,1.0,-3.604954719543457,1.0100518465042114,2.594902992248535,0.1973361670970916,0.9335322380065918,0.9335322380065918,0.0,247.14132690429688,254.0,74646.0234375,0.0,4193.55859375,1.0,278.1499938964844,282.8614196777344,299.60382080078125,304.4482116699219,293.1499938964844,293.1499938964844,278.1499938964844,35994.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652547597885132,1.0,0.0,0.0,3.786708116531372,3.786733627319336,9.56790700001875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.931640625,0.0,1690.60791015625,1895.4371337890625,0.0,3078.29541015625,0.935925543308258,1.0,0.0,3.0,1.0,0.0
18024720,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962273359298706,0.4089972972869873,0.3725707530975342,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9262003898620604,0.6473706960678101,0.6156476736068726,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8792948126792908,0.5590245723724365,0.3932271301746368,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425223231315613,0.4893389046192169,0.4676069021224975,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6786849498748779,0.2503171563148498,1.15256667137146,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.741943359375,297.20269775390625,284.9500732421875,1.0,0.698100209236145,0.3726093769073486,0.3726093769073486,1.0,1.0,-3.604954719543457,1.0100518465042114,2.594902992248535,0.1973361670970916,0.9335322380065918,0.9335322380065918,0.0,247.14132690429688,254.0,74646.0234375,0.0,4193.55859375,1.0,278.1499938964844,282.8614196777344,299.60382080078125,304.4482116699219,293.1499938964844,293.1499938964844,278.1499938964844,35994.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652547597885132,1.0,0.0,0.0,3.786708116531372,3.786733627319336,9.56790700001875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.931640625,0.0,1690.60791015625,1895.4371337890625,0.0,3078.29541015625,0.935925543308258,1.0,0.0,3.0,1.0,0.0
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7936925292015076,0.408683717250824,0.3724013864994049,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9230310320854188,0.6472612619400024,0.6156657338142395,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8779827952384949,0.5614358186721802,0.3949766457080841,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403617143630981,0.489566296339035,0.4679377377033233,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766617298126221,0.2503009140491485,1.153040647506714,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.730224609375,297.2028503417969,284.95001220703125,1.0,0.6999529600143433,0.3718461692333221,0.3718461692333221,1.0,1.0,-3.6078460216522217,1.0086004734039309,2.599245548248291,0.1952096074819564,0.9334949851036072,0.9334949851036072,0.0,250.17007446289065,257.0,74650.71875,0.0,4219.9248046875,1.0,278.1499938964844,282.8616943359375,299.60504150390625,304.4497375488281,293.1499938964844,293.1499938964844,278.1499938964844,35997.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652218580245972,1.0,0.0,0.0,3.7867190837860094,3.786744594573975,9.567962706569233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.0537109375,0.0,1690.640625,1895.4371337890625,0.0,3077.986572265625,0.9359295964241028,1.0,0.0,3.0,1.0,0.0
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7936925292015076,0.408683717250824,0.3724013864994049,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9230310320854188,0.6472612619400024,0.6156657338142395,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8779827952384949,0.5614358186721802,0.3949766457080841,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403617143630981,0.489566296339035,0.4679377377033233,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766617298126221,0.2503009140491485,1.153040647506714,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.730224609375,297.2028503417969,284.95001220703125,1.0,0.6999529600143433,0.3718461692333221,0.3718461692333221,1.0,1.0,-3.6078460216522217,1.0086004734039309,2.599245548248291,0.1952096074819564,0.9334949851036072,0.9334949851036072,0.0,250.17007446289065,257.0,74650.71875,0.0,4219.9248046875,1.0,278.1499938964844,282.8616943359375,299.60504150390625,304.4497375488281,293.1499938964844,293.1499938964844,278.1499938964844,35997.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652218580245972,1.0,0.0,0.0,3.7867190837860094,3.786744594573975,9.567962706569233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.0537109375,0.0,1690.640625,1895.4371337890625,0.0,3077.986572265625,0.9359295964241028,1.0,0.0,3.0,1.0,0.0
18024900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7924403548240662,0.4085245132446289,0.3723146617412567,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9214688539505004,0.6471996307373047,0.6156683564186096,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8773425817489624,0.562644362449646,0.3958534002304077,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8392981886863708,0.4896760284900665,0.4680995345115661,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6756649613380432,0.250291496515274,1.15327250957489,284.9499816894531,284.95001220703125,302.6283264160156,296.6058044433594,298.7243347167969,297.20294189453125,284.95001220703125,1.0,0.7008756995201111,0.3714645802974701,0.3714645802974701,1.0,1.0,-3.609271764755249,1.0078665018081665,2.601405382156372,0.1941420882940292,0.9334689378738404,0.9334689378738404,0.0,251.68609619140625,257.0,74652.703125,0.0,4233.08203125,1.0,278.1499938964844,282.8618469238281,299.6056823730469,304.45050048828125,293.1499938964844,293.1499938964844,278.1499938964844,35998.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652021288871765,1.0,0.0,0.0,3.786698341369629,3.7867236137390137,9.56785811467853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.564453125,0.0,1690.6260986328125,1895.4371337890625,0.0,3077.8017578125,0.9359257221221924,1.0,0.0,3.0,1.0,0.0
18024960,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7911995053291321,0.4083644449710846,0.3722271919250488,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.919925332069397,0.6471360325813293,0.6156691908836365,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8767131567001343,0.5638540983200073,0.3967309892177582,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8382470607757568,0.4897846281528473,0.4682602882385254,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6746790409088135,0.2502817213535309,1.1535027027130127,284.9499816894531,284.95001220703125,302.6129455566406,296.60650634765625,298.7184753417969,297.2030334472656,284.9499816894531,1.0,0.7017970681190491,0.3710994720458984,0.3710994720458984,1.0,1.0,-3.610693216323853,1.0071783065795898,2.6035149097442627,0.1931205689907074,0.9334603548049928,0.9334603548049928,0.0,253.2024841308593,260.0,74655.421875,0.0,4246.23828125,1.0,278.1499938964844,282.86199951171875,299.6063232421875,304.4513244628906,293.1499938964844,293.1499938964844,278.1499938964844,35999.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651832342147827,1.0,0.0,0.0,3.7866952419281006,3.786720514297485,9.56784106165287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.197265625,0.0,1690.6275634765625,1895.4371337890625,0.0,3077.624267578125,0.9359256029129028,1.0,0.0,3.0,1.0,0.0
