time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025020,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887473702430725,0.4080337882041931,0.3720427453517914,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9168854355812072,0.6469767093658447,0.6156409382820129,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.875491738319397,0.5662857890129089,0.3984948396682739,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361736536026001,0.4899835884571075,0.4685647785663605,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727362275123596,0.2502563893795013,1.1539371013641355,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7065734863281,297.2031555175781,284.949951171875,1.0,0.7036247849464417,0.3703692555427551,0.3703692555427551,1.0,1.0,-3.613448619842529,1.005776286125183,2.6076722145080566,0.1910693049430847,0.9334061145782472,0.9334061145782472,0.0,256.2314758300781,263.0,74659.4609375,0.0,4272.32177734375,1.0,278.1499938964844,282.86236572265625,299.60772705078125,304.4530029296875,293.1499938964844,293.1499938964844,278.1499938964844,36001.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651466965675354,1.0,0.0,0.0,3.7866060733795166,3.786631345748901,9.567390861775491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.2724609375,0.0,1690.5361328125,1895.4371337890625,0.0,3077.28173828125,0.9359067678451538,1.0,0.0,3.0,1.0,0.0
18025080,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887473702430725,0.4080337882041931,0.3720427453517914,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9168854355812072,0.6469767093658447,0.6156409382820129,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.875491738319397,0.5662857890129089,0.3984948396682739,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361736536026001,0.4899835884571075,0.4685647785663605,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727362275123596,0.2502563893795013,1.1539371013641355,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7065734863281,297.2031555175781,284.949951171875,1.0,0.7036247849464417,0.3703692555427551,0.3703692555427551,1.0,1.0,-3.613448619842529,1.005776286125183,2.6076722145080566,0.1910693049430847,0.9334061145782472,0.9334061145782472,0.0,256.2314758300781,263.0,74659.4609375,0.0,4272.32177734375,1.0,278.1499938964844,282.86236572265625,299.60772705078125,304.4530029296875,293.1499938964844,293.1499938964844,278.1499938964844,36001.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651466965675354,1.0,0.0,0.0,3.7866060733795166,3.786631345748901,9.567390861775491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.2724609375,0.0,1690.5361328125,1895.4371337890625,0.0,3077.28173828125,0.9359067678451538,1.0,0.0,3.0,1.0,0.0
18025140,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.786334753036499,0.4076921045780182,0.3718487024307251,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.913918435573578,0.6467863321304321,0.6155840158462524,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743131756782532,0.568726658821106,0.4002652168273926,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341382741928101,0.4901647865772247,0.4688528478145599,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708318591117859,0.2502256631851196,1.1543480157852173,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.69384765625,297.2032470703125,284.94989013671875,1.0,0.7054377794265747,0.3696390390396118,0.3696390390396118,1.0,1.0,-3.6161179542541504,1.0043411254882812,2.611777067184448,0.1890200525522232,0.9332353472709656,0.9332353472709656,0.0,259.2603454589844,266.0,74659.3125,0.0,4298.2109375,1.0,278.1499938964844,282.86279296875,299.6085510253906,304.45391845703125,293.1499938964844,293.1499938964844,278.1499938964844,36005.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650718331336975,1.0,0.0,0.0,3.786249876022339,3.786275386810303,9.565592336002735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.486328125,0.0,1690.1475830078125,1895.4371337890625,0.0,3076.57958984375,0.93582946062088,1.0,0.0,3.0,1.0,0.0
18025200,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.786334753036499,0.4076921045780182,0.3718487024307251,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.913918435573578,0.6467863321304321,0.6155840158462524,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743131756782532,0.568726658821106,0.4002652168273926,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341382741928101,0.4901647865772247,0.4688528478145599,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708318591117859,0.2502256631851196,1.1543480157852173,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.69384765625,297.2032470703125,284.94989013671875,1.0,0.7054377794265747,0.3696390390396118,0.3696390390396118,1.0,1.0,-3.6161179542541504,1.0043411254882812,2.611777067184448,0.1890200525522232,0.9332353472709656,0.9332353472709656,0.0,259.2603454589844,266.0,74659.3125,0.0,4298.2109375,1.0,278.1499938964844,282.86279296875,299.6085510253906,304.45391845703125,293.1499938964844,293.1499938964844,278.1499938964844,36005.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650718331336975,1.0,0.0,0.0,3.786249876022339,3.786275386810303,9.565592336002735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.486328125,0.0,1690.1475830078125,1895.4371337890625,0.0,3076.57958984375,0.93582946062088,1.0,0.0,3.0,1.0,0.0
18025260,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7839617729187012,0.407341718673706,0.3716473281383514,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.911035656929016,0.6465733051300049,0.6155063509941101,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8731735944747925,0.5711739659309387,0.4020402729511261,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.832139790058136,0.4903328716754913,0.4691289663314819,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689658164978027,0.2501910328865051,1.1547423601150513,284.9496765136719,284.95001220703125,302.51031494140625,296.6088562011719,298.6799011230469,297.203369140625,284.94970703125,1.0,0.7072395086288452,0.3689014315605163,0.3689014315605163,1.0,1.0,-3.6187238693237305,1.0028572082519531,2.6158666610717773,0.1869594752788543,0.9329156875610352,0.9329156875610352,0.0,262.29150390625,269.0,74654.1015625,0.0,4323.9814453125,1.0,278.1499938964844,282.86328125,299.6085510253906,304.45391845703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651283979415894,1.0,0.0,0.0,3.78559684753418,3.785622119903565,9.56229200710368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.63671875,0.0,1689.4354248046875,1895.4371337890625,0.0,3077.10986328125,0.9356874227523804,1.0,0.0,3.0,1.0,0.0
18025320,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7839617729187012,0.407341718673706,0.3716473281383514,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.911035656929016,0.6465733051300049,0.6155063509941101,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8731735944747925,0.5711739659309387,0.4020402729511261,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.832139790058136,0.4903328716754913,0.4691289663314819,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689658164978027,0.2501910328865051,1.1547423601150513,284.9496765136719,284.95001220703125,302.51031494140625,296.6088562011719,298.6799011230469,297.203369140625,284.94970703125,1.0,0.7072395086288452,0.3689014315605163,0.3689014315605163,1.0,1.0,-3.6187238693237305,1.0028572082519531,2.6158666610717773,0.1869594752788543,0.9329156875610352,0.9329156875610352,0.0,262.29150390625,269.0,74654.1015625,0.0,4323.9814453125,1.0,278.1499938964844,282.86328125,299.6085510253906,304.45391845703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651283979415894,1.0,0.0,0.0,3.78559684753418,3.785622119903565,9.56229200710368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.63671875,0.0,1689.4354248046875,1895.4371337890625,0.0,3077.10986328125,0.9356874227523804,1.0,0.0,3.0,1.0,0.0
18025380,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7816258072853088,0.4069769084453583,0.3714340031147003,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9082419872283936,0.6463280320167542,0.6153994798660278,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8720722794532776,0.5736256241798401,0.4038190543651581,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301734328269958,0.4904815256595611,0.4693876504898071,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.667136549949646,0.2501506805419922,1.1551125049591064,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.6618957519531,297.2034606933594,284.94921875,1.0,0.7090263962745667,0.3681638538837433,0.3681638538837433,1.0,1.0,-3.6212351322174072,1.0013347864151,2.6199004650115967,0.1849413365125656,0.9321227073669434,0.9321227073669434,0.0,265.3241882324219,272.0,74633.9140625,0.0,4349.54052734375,1.0,278.1499938964844,282.8639221191406,299.6053466796875,304.4504089355469,293.1499938964844,293.1499938964844,278.1499938964844,36036.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653436303138733,1.0,0.0,0.0,3.784031391143799,3.784056663513184,9.55438508754014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.3515625,0.0,1687.7437744140625,1895.4371337890625,0.0,3079.129150390625,0.9353477954864502,1.0,0.0,3.0,1.0,0.0
18025440,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7816258072853088,0.4069769084453583,0.3714340031147003,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9082419872283936,0.6463280320167542,0.6153994798660278,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8720722794532776,0.5736256241798401,0.4038190543651581,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301734328269958,0.4904815256595611,0.4693876504898071,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.667136549949646,0.2501506805419922,1.1551125049591064,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.6618957519531,297.2034606933594,284.94921875,1.0,0.7090263962745667,0.3681638538837433,0.3681638538837433,1.0,1.0,-3.6212351322174072,1.0013347864151,2.6199004650115967,0.1849413365125656,0.9321227073669434,0.9321227073669434,0.0,265.3241882324219,272.0,74633.9140625,0.0,4349.54052734375,1.0,278.1499938964844,282.8639221191406,299.6053466796875,304.4504089355469,293.1499938964844,293.1499938964844,278.1499938964844,36036.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653436303138733,1.0,0.0,0.0,3.784031391143799,3.784056663513184,9.55438508754014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.3515625,0.0,1687.7437744140625,1895.4371337890625,0.0,3079.129150390625,0.9353477954864502,1.0,0.0,3.0,1.0,0.0
18025500,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7804693579673767,0.4067882299423218,0.3713221251964569,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.906878650188446,0.6461922526359558,0.615334153175354,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8715332746505737,0.5748524069786072,0.4047093093395233,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8291993737220764,0.4905476868152618,0.4695097208023071,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6662339568138123,0.2501281797885895,1.1552878618240356,284.9489440917969,284.95001220703125,302.4236145019531,296.6015625,298.6514892578125,297.2034912109375,284.9489440917969,1.0,0.7099137902259827,0.3677950799465179,0.3677950799465179,1.0,1.0,-3.622450828552246,1.0005592107772827,2.621891736984253,0.1839210838079452,0.9315743446350098,0.9315743446350098,0.0,266.8414001464844,272.0,74617.796875,0.0,4362.22998046875,1.0,278.1499938964844,282.8644104003906,299.6024475097656,304.4469909667969,293.1499938964844,293.1499938964844,278.1499938964844,36051.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654916882514954,1.0,0.0,0.0,3.782824754714966,3.782850027084351,9.54829260990664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.8154296875,0.0,1686.4197998046875,1895.4371337890625,0.0,3080.518310546875,0.9350854158401488,1.0,0.0,3.0,1.0,0.0
18025560,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7793179750442505,0.4065943360328674,0.3712058663368225,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9055360555648804,0.6460456252098083,0.6152589917182922,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8709996342658997,0.5760790705680847,0.40559983253479,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8282284736633301,0.4906069338321686,0.4696255922317505,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6653373837471008,0.2501037418842315,1.1554557085037231,284.9486694335937,284.95001220703125,302.38800048828125,296.597412109375,298.6400756835937,297.2035217285156,284.9486694335937,1.0,0.7107962369918823,0.3674328029155731,0.3674328029155731,1.0,1.0,-3.62363338470459,0.9997935891151428,2.623839855194092,0.1828710585832595,0.9309303164482116,0.9309303164482116,0.0,268.3587646484375,275.0,74597.1171875,0.0,4374.83837890625,1.0,278.1499938964844,282.864990234375,299.5984802246094,304.4422302246094,293.1499938964844,293.1499938964844,278.1499938964844,36066.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656488656997681,1.0,0.0,0.0,3.7812814712524414,3.781306743621826,9.54050392465433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.2265625,0.0,1684.7025146484375,1895.4371337890625,0.0,3081.99267578125,0.9347482919692992,1.0,0.0,3.0,1.0,0.0
18025620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7770301699638367,0.4061932265758514,0.3709623515605926,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9029191136360168,0.6457253098487854,0.6150845289230347,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8699454665184021,0.5785320401191711,0.4073813259601593,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8262946009635925,0.4907078444957733,0.4698420166969299,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6635615229606628,0.2500502169132232,1.1557739973068235,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.61492919921875,297.2035827636719,284.9481506347656,1.0,0.7125488519668579,0.3667082786560058,0.3667082786560058,1.0,1.0,-3.6259164810180655,0.9982439875602722,2.6276724338531494,0.1805843561887741,0.9294312000274658,0.9294312000274658,0.0,271.39508056640625,278.0,74544.796875,0.0,4399.86572265625,1.0,278.1499938964844,282.86651611328125,299.58819580078125,304.4295349121094,293.1499938964844,293.1499938964844,278.1499938964844,36097.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660332560539246,1.0,0.0,0.0,3.777390956878662,3.777416229248047,9.520882144897768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.5615234375,0.0,1680.324462890625,1895.4371337890625,0.0,3085.598876953125,0.9338943362236024,1.0,0.0,3.0,1.0,0.0
18025680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7770301699638367,0.4061932265758514,0.3709623515605926,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9029191136360168,0.6457253098487854,0.6150845289230347,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8699454665184021,0.5785320401191711,0.4073813259601593,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8262946009635925,0.4907078444957733,0.4698420166969299,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6635615229606628,0.2500502169132232,1.1557739973068235,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.61492919921875,297.2035827636719,284.9481506347656,1.0,0.7125488519668579,0.3667082786560058,0.3667082786560058,1.0,1.0,-3.6259164810180655,0.9982439875602722,2.6276724338531494,0.1805843561887741,0.9294312000274658,0.9294312000274658,0.0,271.39508056640625,278.0,74544.796875,0.0,4399.86572265625,1.0,278.1499938964844,282.86651611328125,299.58819580078125,304.4295349121094,293.1499938964844,293.1499938964844,278.1499938964844,36097.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660332560539246,1.0,0.0,0.0,3.777390956878662,3.777416229248047,9.520882144897768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.5615234375,0.0,1680.324462890625,1895.4371337890625,0.0,3085.598876953125,0.9338943362236024,1.0,0.0,3.0,1.0,0.0
18025740,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7747510671615601,0.4057699143886566,0.3707006573677063,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9003462195396423,0.6453595757484436,0.6148695349693298,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8688976168632507,0.5809816122055054,0.4091619849205017,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8243575692176819,0.4907786548137665,0.4700321555137634,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6618001461029053,0.2499890625476837,1.1560651063919067,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.5863952636719,297.2035522460937,284.9477233886719,1.0,0.7142812013626099,0.3659837543964386,0.3659837543964386,1.0,1.0,-3.628063201904297,0.9966678619384766,2.6313953399658203,0.1778441220521927,0.9276300072669984,0.9276300072669984,0.0,274.4319152832031,281.0,74475.03125,0.0,4424.55419921875,1.0,278.1499938964844,282.8684997558594,299.5741271972656,304.4118347167969,293.1499938964844,293.1499938964844,278.1499938964844,36128.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664512634277344,1.0,0.0,0.0,3.77223539352417,3.772260427474976,9.494909818386076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.96875,0.0,1674.4515380859375,1895.4371337890625,0.0,3089.52001953125,0.932756781578064,1.0,0.0,3.0,1.0,0.0
18025800,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7747510671615601,0.4057699143886566,0.3707006573677063,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9003462195396423,0.6453595757484436,0.6148695349693298,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8688976168632507,0.5809816122055054,0.4091619849205017,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8243575692176819,0.4907786548137665,0.4700321555137634,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6618001461029053,0.2499890625476837,1.1560651063919067,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.5863952636719,297.2035522460937,284.9477233886719,1.0,0.7142812013626099,0.3659837543964386,0.3659837543964386,1.0,1.0,-3.628063201904297,0.9966678619384766,2.6313953399658203,0.1778441220521927,0.9276300072669984,0.9276300072669984,0.0,274.4319152832031,281.0,74475.03125,0.0,4424.55419921875,1.0,278.1499938964844,282.8684997558594,299.5741271972656,304.4118347167969,293.1499938964844,293.1499938964844,278.1499938964844,36128.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664512634277344,1.0,0.0,0.0,3.77223539352417,3.772260427474976,9.494909818386076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.96875,0.0,1674.4515380859375,1895.4371337890625,0.0,3089.52001953125,0.932756781578064,1.0,0.0,3.0,1.0,0.0
18025860,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7724887728691101,0.4053283631801605,0.3704237937927246,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8977787494659424,0.6449548602104187,0.6146196126937866,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678613901138306,0.583427369594574,0.4109410345554352,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8224219679832458,0.4908234179019928,0.4701992571353912,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6600593328475952,0.24992236495018,1.1563361883163452,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.5555419921875,297.2034912109375,284.9473876953125,1.0,0.7159960865974426,0.3653255105018616,0.3653255105018616,1.0,1.0,-3.630094528198242,0.9952702522277832,2.634824275970459,0.1749633550643921,0.925691545009613,0.925691545009613,0.0,277.4700012207031,284.0,74394.6171875,0.0,4448.9619140625,1.0,278.1499938964844,282.87091064453125,299.55712890625,304.3903503417969,293.1499938964844,293.1499938964844,278.1499938964844,36154.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669556379318237,1.0,0.0,0.0,3.766216993331909,3.766242265701294,9.464637287237564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.7978515625,0.0,1667.5435791015625,1895.4371337890625,0.0,3094.251953125,0.9314233660697936,1.0,0.0,3.0,1.0,0.0
18025920,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7724887728691101,0.4053283631801605,0.3704237937927246,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8977787494659424,0.6449548602104187,0.6146196126937866,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678613901138306,0.583427369594574,0.4109410345554352,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8224219679832458,0.4908234179019928,0.4701992571353912,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6600593328475952,0.24992236495018,1.1563361883163452,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.5555419921875,297.2034912109375,284.9473876953125,1.0,0.7159960865974426,0.3653255105018616,0.3653255105018616,1.0,1.0,-3.630094528198242,0.9952702522277832,2.634824275970459,0.1749633550643921,0.925691545009613,0.925691545009613,0.0,277.4700012207031,284.0,74394.6171875,0.0,4448.9619140625,1.0,278.1499938964844,282.87091064453125,299.55712890625,304.3903503417969,293.1499938964844,293.1499938964844,278.1499938964844,36154.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669556379318237,1.0,0.0,0.0,3.766216993331909,3.766242265701294,9.464637287237564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.7978515625,0.0,1667.5435791015625,1895.4371337890625,0.0,3094.251953125,0.9314233660697936,1.0,0.0,3.0,1.0,0.0
18025980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7702506184577942,0.404867947101593,0.3701305985450744,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8952245712280273,0.6445080041885376,0.6143312454223633,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8668441772460938,0.5858679413795471,0.4127171635627746,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8204912543296814,0.490839809179306,0.4703406691551208,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6583456993103027,0.2498505413532257,1.1565864086151123,284.9470520019531,284.95001220703125,302.00103759765625,296.5343322753906,298.52215576171875,297.2033386230469,284.947021484375,1.0,0.7176921963691711,0.3646672964096069,0.3646672964096069,1.0,1.0,-3.632000207901001,0.9938427209854126,2.638157606124878,0.1719245910644531,0.9235181212425232,0.9235181212425232,0.0,280.5087890625,287.0,74299.6875,0.0,4473.0556640625,1.0,278.1499938964844,282.8736267089844,299.53692626953125,304.3647155761719,293.1499938964844,293.1499938964844,278.1499938964844,36180.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675216436386108,1.0,0.0,0.0,3.759233951568604,3.759258985519409,9.429572287444898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.390625,0.0,1659.5201416015625,1895.4371337890625,0.0,3099.561279296875,0.9298730492591858,1.0,0.0,3.0,1.0,0.0
18026040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7702506184577942,0.404867947101593,0.3701305985450744,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8952245712280273,0.6445080041885376,0.6143312454223633,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8668441772460938,0.5858679413795471,0.4127171635627746,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8204912543296814,0.490839809179306,0.4703406691551208,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6583456993103027,0.2498505413532257,1.1565864086151123,284.9470520019531,284.95001220703125,302.00103759765625,296.5343322753906,298.52215576171875,297.2033386230469,284.947021484375,1.0,0.7176921963691711,0.3646672964096069,0.3646672964096069,1.0,1.0,-3.632000207901001,0.9938427209854126,2.638157606124878,0.1719245910644531,0.9235181212425232,0.9235181212425232,0.0,280.5087890625,287.0,74299.6875,0.0,4473.0556640625,1.0,278.1499938964844,282.8736267089844,299.53692626953125,304.3647155761719,293.1499938964844,293.1499938964844,278.1499938964844,36180.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675216436386108,1.0,0.0,0.0,3.759233951568604,3.759258985519409,9.429572287444898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.390625,0.0,1659.5201416015625,1895.4371337890625,0.0,3099.561279296875,0.9298730492591858,1.0,0.0,3.0,1.0,0.0
18026100,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7691462635993958,0.4046324789524078,0.3699791431427002,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.893959641456604,0.6442718505859375,0.6141751408576965,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8663479089736938,0.58708655834198,0.4136040508747101,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8195325136184692,0.490839421749115,0.4704033434391022,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6575034260749817,0.249813437461853,1.156705379486084,284.94683837890625,284.95001220703125,301.94189453125,296.5228576660156,298.50457763671875,297.2032165527344,284.94683837890625,1.0,0.7185344099998474,0.3643381595611572,0.3643381595611572,1.0,1.0,-3.6329147815704346,0.9931127429008484,2.6398019790649414,0.1704554557800293,0.9223362803459167,0.9223362803459167,0.0,282.0287475585937,287.0,74246.9140625,0.0,4485.00927734375,1.0,278.1499938964844,282.87506103515625,299.5257263183594,304.3505249023437,293.1499938964844,293.1499938964844,278.1499938964844,36195.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678365349769592,1.0,0.0,0.0,3.7554190158844,3.755444288253784,9.410443908564048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.5283203125,0.0,1655.1484375,1895.4371337890625,0.0,3102.515380859375,0.929025948047638,1.0,0.0,3.0,1.0,0.0
18026160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7680525779724121,0.4043920040130615,0.3698229789733886,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8927028179168701,0.6440227627754211,0.6140068769454956,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8658613562583923,0.5883030295372009,0.4144894182682037,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8185778856277466,0.4908303320407867,0.4704577326774597,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6566720604896545,0.2497751712799072,1.1568185091018677,284.9466552734375,284.95001220703125,301.8807678222656,296.5106506347656,298.4864196777344,297.2030334472656,284.9466552734375,1.0,0.71937096118927,0.3640098571777344,0.3640098571777344,1.0,1.0,-3.633790016174317,0.9923678040504456,2.641422271728516,0.1690697818994522,0.9210943579673768,0.9210943579673768,0.0,283.5484619140625,290.0,74189.625,0.0,4496.859375,1.0,278.1499938964844,282.8765869140625,299.5136108398437,304.33502197265625,293.1499938964844,293.1499938964844,278.1499938964844,36209.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681493401527405,1.0,0.0,0.0,3.7512948513031006,3.751319885253906,9.389785304847464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.671875,0.0,1650.420166015625,1895.4371337890625,0.0,3105.4501953125,0.9281098246574402,1.0,0.0,3.0,1.0,0.0
18026220,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7659348249435425,0.4038970470428467,0.3694949448108673,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8902603983879089,0.6434895396232605,0.6136335730552673,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8649604916572571,0.5907324552536011,0.4162547886371612,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8167189955711365,0.4907895922660827,0.4705414175987243,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6550753116607666,0.2496990710496902,1.1570274829864502,284.94635009765625,284.95001220703125,301.7532043457031,296.4840087890625,298.4485778808594,297.20263671875,284.9463195800781,1.0,0.721027135848999,0.363353282213211,0.363353282213211,1.0,1.0,-3.635423421859741,0.9907793998718262,2.644644021987915,0.1675195097923278,0.9184579253196716,0.9184579253196716,0.0,286.58819580078125,293.0,74062.3671875,0.0,4520.25341796875,1.0,278.1499938964844,282.8798828125,299.4870300292969,304.3006896972656,293.1499938964844,293.1499938964844,278.1499938964844,36235.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687922358512878,1.0,0.0,0.0,3.74222731590271,3.742252349853516,9.344447562398272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.30859375,0.0,1640.0230712890625,1895.4371337890625,0.0,3111.48095703125,0.926093578338623,1.0,0.0,3.0,1.0,0.0
18026280,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7659348249435425,0.4038970470428467,0.3694949448108673,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8902603983879089,0.6434895396232605,0.6136335730552673,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8649604916572571,0.5907324552536011,0.4162547886371612,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8167189955711365,0.4907895922660827,0.4705414175987243,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6550753116607666,0.2496990710496902,1.1570274829864502,284.94635009765625,284.95001220703125,301.7532043457031,296.4840087890625,298.4485778808594,297.20263671875,284.9463195800781,1.0,0.721027135848999,0.363353282213211,0.363353282213211,1.0,1.0,-3.635423421859741,0.9907793998718262,2.644644021987915,0.1675195097923278,0.9184579253196716,0.9184579253196716,0.0,286.58819580078125,293.0,74062.3671875,0.0,4520.25341796875,1.0,278.1499938964844,282.8798828125,299.4870300292969,304.3006896972656,293.1499938964844,293.1499938964844,278.1499938964844,36235.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687922358512878,1.0,0.0,0.0,3.74222731590271,3.742252349853516,9.344447562398272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.30859375,0.0,1640.0230712890625,1895.4371337890625,0.0,3111.48095703125,0.926093578338623,1.0,0.0,3.0,1.0,0.0
18026340,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7638731598854065,0.4033849537372589,0.3691501915454864,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8878698945045471,0.642912745475769,0.6132186055183411,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8641120791435242,0.5931534171104431,0.4180135428905487,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8148887157440186,0.4907195270061493,0.4705966413021087,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6535326838493347,0.2496198266744613,1.1572173833847046,284.946044921875,284.95001220703125,301.619384765625,296.4545593261719,298.4090576171875,297.2020874023437,284.946044921875,1.0,0.7226638793945312,0.3626967072486877,0.3626967072486877,1.0,1.0,-3.63692307472229,0.9891101121902466,2.647812843322754,0.1667011231184005,0.91564279794693,0.91564279794693,0.0,289.62890625,296.0,73920.671875,0.0,4543.30322265625,1.0,278.1499938964844,282.8834228515625,299.4577331542969,304.2627258300781,293.1499938964844,293.1499938964844,278.1499938964844,36260.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694889545440674,1.0,0.0,0.0,3.7322633266448975,3.732288122177124,9.294752203459212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.94140625,0.0,1628.6258544921875,1895.4371337890625,0.0,3118.016845703125,0.9238760471343994,1.0,0.0,3.0,1.0,0.0
18026400,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7638731598854065,0.4033849537372589,0.3691501915454864,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8878698945045471,0.642912745475769,0.6132186055183411,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8641120791435242,0.5931534171104431,0.4180135428905487,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8148887157440186,0.4907195270061493,0.4705966413021087,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6535326838493347,0.2496198266744613,1.1572173833847046,284.946044921875,284.95001220703125,301.619384765625,296.4545593261719,298.4090576171875,297.2020874023437,284.946044921875,1.0,0.7226638793945312,0.3626967072486877,0.3626967072486877,1.0,1.0,-3.63692307472229,0.9891101121902466,2.647812843322754,0.1667011231184005,0.91564279794693,0.91564279794693,0.0,289.62890625,296.0,73920.671875,0.0,4543.30322265625,1.0,278.1499938964844,282.8834228515625,299.4577331542969,304.2627258300781,293.1499938964844,293.1499938964844,278.1499938964844,36260.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694889545440674,1.0,0.0,0.0,3.7322633266448975,3.732288122177124,9.294752203459212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.94140625,0.0,1628.6258544921875,1895.4371337890625,0.0,3118.016845703125,0.9238760471343994,1.0,0.0,3.0,1.0,0.0
18026460,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7618427276611328,0.4028561413288116,0.3687903881072998,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8855006694793701,0.6422903537750244,0.6127614974975586,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8632864356040955,0.5955636501312256,0.4197651743888855,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8130578994750977,0.4906180202960968,0.4706228673458099,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520208120346069,0.2495352029800415,1.1573857069015503,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,298.3683776855469,297.2013244628906,284.9458312988281,1.0,0.724280834197998,0.3620963096618652,0.3620963096618652,1.0,1.0,-3.638284683227539,0.9875608086586,2.650723695755005,0.1661959737539291,0.9127627611160278,0.9127627611160278,0.0,292.6709899902344,299.0,73769.0234375,0.0,4565.99560546875,1.0,278.1499938964844,282.8872375488281,299.4259948730469,304.2214660644531,293.1499938964844,293.1499938964844,278.1499938964844,36281.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702415823936462,1.0,0.0,0.0,3.721590280532837,3.721615076065064,9.241668976756046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.3603515625,0.0,1616.4339599609375,1895.4371337890625,0.0,3125.0771484375,0.9214978218078612,1.0,0.0,3.0,1.0,0.0
18026520,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7618427276611328,0.4028561413288116,0.3687903881072998,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8855006694793701,0.6422903537750244,0.6127614974975586,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8632864356040955,0.5955636501312256,0.4197651743888855,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8130578994750977,0.4906180202960968,0.4706228673458099,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520208120346069,0.2495352029800415,1.1573857069015503,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,298.3683776855469,297.2013244628906,284.9458312988281,1.0,0.724280834197998,0.3620963096618652,0.3620963096618652,1.0,1.0,-3.638284683227539,0.9875608086586,2.650723695755005,0.1661959737539291,0.9127627611160278,0.9127627611160278,0.0,292.6709899902344,299.0,73769.0234375,0.0,4565.99560546875,1.0,278.1499938964844,282.8872375488281,299.4259948730469,304.2214660644531,293.1499938964844,293.1499938964844,278.1499938964844,36281.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702415823936462,1.0,0.0,0.0,3.721590280532837,3.721615076065064,9.241668976756046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.3603515625,0.0,1616.4339599609375,1895.4371337890625,0.0,3125.0771484375,0.9214978218078612,1.0,0.0,3.0,1.0,0.0
18026580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7597766518592834,0.402302473783493,0.3684132993221283,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830683827400208,0.6416038274765015,0.6122500896453857,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624071478843689,0.5979533791542053,0.4215070009231567,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111497759819031,0.4904707074165344,0.4706117510795593,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6504810452461243,0.2494378536939621,1.1575231552124023,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3264465332031,297.2003479003906,284.9456787109375,1.0,0.7258723378181458,0.3614959120750427,0.3614959120750427,1.0,1.0,-3.639463424682617,0.98602956533432,2.6534337997436523,0.16415835916996,0.9097761511802672,0.9097761511802672,0.0,295.7122802734375,302.0,73604.71875,0.0,4588.19091796875,1.0,278.1499938964844,282.8912658691406,299.3912353515625,304.17626953125,293.1499938964844,293.1499938964844,278.1499938964844,36299.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709897994995117,1.0,0.0,0.0,3.7101316452026367,3.710156202316284,9.184846589960216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.0419921875,0.0,1603.3768310546875,1895.4371337890625,0.0,3132.09521484375,0.918943166732788,1.0,0.0,3.0,1.0,0.0
18026640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7597766518592834,0.402302473783493,0.3684132993221283,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830683827400208,0.6416038274765015,0.6122500896453857,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624071478843689,0.5979533791542053,0.4215070009231567,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111497759819031,0.4904707074165344,0.4706117510795593,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6504810452461243,0.2494378536939621,1.1575231552124023,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3264465332031,297.2003479003906,284.9456787109375,1.0,0.7258723378181458,0.3614959120750427,0.3614959120750427,1.0,1.0,-3.639463424682617,0.98602956533432,2.6534337997436523,0.16415835916996,0.9097761511802672,0.9097761511802672,0.0,295.7122802734375,302.0,73604.71875,0.0,4588.19091796875,1.0,278.1499938964844,282.8912658691406,299.3912353515625,304.17626953125,293.1499938964844,293.1499938964844,278.1499938964844,36299.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709897994995117,1.0,0.0,0.0,3.7101316452026367,3.710156202316284,9.184846589960216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.0419921875,0.0,1603.3768310546875,1895.4371337890625,0.0,3132.09521484375,0.918943166732788,1.0,0.0,3.0,1.0,0.0
18026700,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7587422132492065,0.4020203351974487,0.36822110414505,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8818454742431641,0.6412478685379028,0.6119836568832397,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8619597554206848,0.599144458770752,0.4223759770393371,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8101790547370911,0.4903880059719085,0.4705987572669983,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6497103571891785,0.2493868321180343,1.157585859298706,284.94561767578125,284.95001220703125,301.264404296875,296.36962890625,298.3053283691406,297.1997985839844,284.94561767578125,1.0,0.7266626954078674,0.3611957132816314,0.3611957132816314,1.0,1.0,-3.640015363693237,0.9852670431137084,2.6547484397888184,0.1628040969371795,0.908272922039032,0.908272922039032,0.0,297.2342224121094,302.0,73520.4921875,0.0,4599.19921875,1.0,278.1499938964844,282.893310546875,299.37335205078125,304.1529846191406,293.1499938964844,293.1499938964844,278.1499938964844,36307.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714076280593872,1.0,0.0,0.0,3.704266786575317,3.704291343688965,9.155832003671094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.458984375,0.0,1596.7188720703125,1895.4371337890625,0.0,3136.014892578125,0.9176344871520996,1.0,0.0,3.0,1.0,0.0
18026760,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7576993703842163,0.4017291665077209,0.3680225014686584,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8806089758872986,0.6408757567405701,0.6117033362388611,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8615006804466248,0.6003302931785583,0.4232423603534698,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8091884851455688,0.4902940690517425,0.4705763757228851,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6489344835281372,0.2493330836296081,1.157642126083374,284.945556640625,284.95001220703125,301.1909484863281,296.3509216308594,298.28399658203125,297.19927978515625,284.945556640625,1.0,0.727446436882019,0.3608991205692291,0.3608991205692291,1.0,1.0,-3.6405205726623535,0.984517216682434,2.656003475189209,0.1610891819000244,0.9067529439926147,0.9067529439926147,0.0,298.7553405761719,305.0,73433.484375,0.0,4610.07470703125,1.0,278.1499938964844,282.8954162597656,299.354736328125,304.1287841796875,293.1499938964844,293.1499938964844,278.1499938964844,36314.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718182444572449,1.0,0.0,0.0,3.698240995407105,3.698265552520752,9.126068221121386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.2646484375,0.0,1589.8890380859375,1895.4371337890625,0.0,3139.8662109375,0.9162902235984802,1.0,0.0,3.0,1.0,0.0
18026820,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7556391358375549,0.4011232554912567,0.3676041960716247,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8781614899635315,0.6400960683822632,0.611107349395752,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8606076836585999,0.6026940941810608,0.4249681234359741,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8072037100791931,0.4900828003883362,0.4705076217651367,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6474124193191528,0.2492242157459259,1.1577377319335938,284.94549560546875,284.95001220703125,301.04266357421875,296.3119812011719,298.2411193847656,297.19830322265625,284.94549560546875,1.0,0.728996753692627,0.3603058755397796,0.3603058755397796,1.0,1.0,-3.641406297683716,0.982962965965271,2.658443212509156,0.1579580754041671,0.9036795496940612,0.9036795496940612,0.0,301.7982788085937,308.0,73253.0234375,0.0,4631.48974609375,1.0,278.1499938964844,282.89971923828125,299.3158874511719,304.0782775878906,293.1499938964844,293.1499938964844,278.1499938964844,36327.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726550340652466,1.0,0.0,0.0,3.685821771621704,3.685846090316773,9.064877417586104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.5302734375,0.0,1575.862548828125,1895.4371337890625,0.0,3147.714599609375,0.913519024848938,1.0,0.0,3.0,1.0,0.0
