time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026880,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7556391358375549,0.4011232554912567,0.3676041960716247,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8781614899635315,0.6400960683822632,0.611107349395752,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8606076836585999,0.6026940941810608,0.4249681234359741,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8072037100791931,0.4900828003883362,0.4705076217651367,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6474124193191528,0.2492242157459259,1.1577377319335938,284.94549560546875,284.95001220703125,301.04266357421875,296.3119812011719,298.2411193847656,297.19830322265625,284.94549560546875,1.0,0.728996753692627,0.3603058755397796,0.3603058755397796,1.0,1.0,-3.641406297683716,0.982962965965271,2.658443212509156,0.1579580754041671,0.9036795496940612,0.9036795496940612,0.0,301.7982788085937,308.0,73253.0234375,0.0,4631.48974609375,1.0,278.1499938964844,282.89971923828125,299.3158874511719,304.0782775878906,293.1499938964844,293.1499938964844,278.1499938964844,36327.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726550340652466,1.0,0.0,0.0,3.685821771621704,3.685846090316773,9.064877417586104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.5302734375,0.0,1575.862548828125,1895.4371337890625,0.0,3147.714599609375,0.913519024848938,1.0,0.0,3.0,1.0,0.0
18026940,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7536168098449707,0.4004856646060943,0.3671581149101257,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8757572174072266,0.6392765641212463,0.6104728579521179,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597536683082581,0.6050480008125305,0.4266860485076904,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052193522453308,0.489845335483551,0.4704129695892334,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6459341645240784,0.249113529920578,1.1578190326690674,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.1982421875,297.197509765625,284.9454040527344,1.0,0.7305277585983276,0.3597126603126526,0.3597126603126526,1.0,1.0,-3.642155170440674,0.9813389778137208,2.660816192626953,0.1553376913070678,0.9005799889564514,0.9005799889564514,0.0,304.84197998046875,311.0,73065.578125,0.0,4652.53662109375,1.0,278.1499938964844,282.9040222167969,299.275390625,304.025634765625,293.1499938964844,293.1499938964844,278.1499938964844,36339.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735287189483643,1.0,0.0,0.0,3.673035144805908,3.673059463500977,9.002092156151775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.4052734375,0.0,1561.50048828125,1895.4371337890625,0.0,3155.908935546875,0.9106658101081848,1.0,0.0,3.0,1.0,0.0
18027000,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7536168098449707,0.4004856646060943,0.3671581149101257,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8757572174072266,0.6392765641212463,0.6104728579521179,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597536683082581,0.6050480008125305,0.4266860485076904,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052193522453308,0.489845335483551,0.4704129695892334,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6459341645240784,0.249113529920578,1.1578190326690674,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.1982421875,297.197509765625,284.9454040527344,1.0,0.7305277585983276,0.3597126603126526,0.3597126603126526,1.0,1.0,-3.642155170440674,0.9813389778137208,2.660816192626953,0.1553376913070678,0.9005799889564514,0.9005799889564514,0.0,304.84197998046875,311.0,73065.578125,0.0,4652.53662109375,1.0,278.1499938964844,282.9040222167969,299.275390625,304.025634765625,293.1499938964844,293.1499938964844,278.1499938964844,36339.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735287189483643,1.0,0.0,0.0,3.673035144805908,3.673059463500977,9.002092156151775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.4052734375,0.0,1561.50048828125,1895.4371337890625,0.0,3155.908935546875,0.9106658101081848,1.0,0.0,3.0,1.0,0.0
18027060,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516546249389648,0.3998209834098816,0.3666838705539703,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734243512153625,0.6384199261665344,0.6097997426986694,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589651584625244,0.6073940992355347,0.4283957481384277,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.803281307220459,0.48958420753479,0.4702922999858856,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445187926292419,0.2490035444498062,1.1578856706619265,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1555480957031,297.1968078613281,284.94537353515625,1.0,0.7320395708084106,0.3591434359550476,0.3591434359550476,1.0,1.0,-3.6427676677703857,0.9796872138977052,2.6630804538726807,0.1540009826421737,0.8974781632423401,0.8974781632423401,0.0,307.8868103027344,314.0,72872.46875,0.0,4673.21435546875,1.0,278.1499938964844,282.9084167480469,299.2334899902344,303.9710693359375,293.1499938964844,293.1499938964844,278.45001220703125,36348.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744254112243652,1.0,0.0,0.0,3.659952163696289,3.659976482391357,8.938077940001676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.2578125,0.0,1546.8865966796875,1895.4371337890625,0.0,3164.318359375,0.9077456593513488,1.0,0.0,3.0,1.0,0.0
18027120,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516546249389648,0.3998209834098816,0.3666838705539703,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734243512153625,0.6384199261665344,0.6097997426986694,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589651584625244,0.6073940992355347,0.4283957481384277,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.803281307220459,0.48958420753479,0.4702922999858856,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445187926292419,0.2490035444498062,1.1578856706619265,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1555480957031,297.1968078613281,284.94537353515625,1.0,0.7320395708084106,0.3591434359550476,0.3591434359550476,1.0,1.0,-3.6427676677703857,0.9796872138977052,2.6630804538726807,0.1540009826421737,0.8974781632423401,0.8974781632423401,0.0,307.8868103027344,314.0,72872.46875,0.0,4673.21435546875,1.0,278.1499938964844,282.9084167480469,299.2334899902344,303.9710693359375,293.1499938964844,293.1499938964844,278.45001220703125,36348.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744254112243652,1.0,0.0,0.0,3.659952163696289,3.659976482391357,8.938077940001676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.2578125,0.0,1546.8865966796875,1895.4371337890625,0.0,3164.318359375,0.9077456593513488,1.0,0.0,3.0,1.0,0.0
18027180,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7507423758506775,0.3997681140899658,0.3665220141410827,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8723148107528687,0.6382797360420227,0.6095362305641174,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8587170839309692,0.6090776920318604,0.4294503629207611,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8023763298988342,0.4897062480449676,0.4703134596347809,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.643869161605835,0.2490944862365722,1.1581541299819946,285.0431823730469,284.95001220703125,300.66094970703125,296.2049560546875,298.1340637207031,297.1993713378906,285.0420837402344,1.0,0.7329241037368774,0.3588246703147888,0.3588246703147888,1.0,1.0,-3.643868923187256,0.9789915084838868,2.664877414703369,0.153532788157463,0.9816156029701232,0.9816156029701232,0.0,309.4525756835937,314.0,72087.203125,0.0,4686.068359375,1.0,278.411376953125,283.0267028808594,299.1822509765625,303.7777709960937,293.1499938964844,293.1499938964844,278.45001220703125,32881.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870349645614624,1.0,0.0,0.0,3.731920719146729,3.731945037841797,9.293046900893388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.2509765625,0.0,1602.3736572265625,1895.4371337890625,0.0,3126.09033203125,0.922414243221283,1.0,0.0,3.0,1.0,0.0
18027240,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.750279426574707,0.399717628955841,0.366565465927124,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.871711015701294,0.6381760239601135,0.6095274686813354,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8587832450866699,0.6103823184967041,0.4304289817810058,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8019185662269592,0.4898186326026916,0.4704902470111847,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6435643434524536,0.2491985261440277,1.1588269472122192,285.0165405273437,284.95001220703125,300.5959777832031,296.185791015625,298.117431640625,297.2015991210937,285.014404296875,1.0,0.7337064146995544,0.3585742115974426,0.3585742115974426,1.0,1.0,-3.6461119651794434,0.978857398033142,2.667254447937012,0.1537084728479385,0.9874871969223022,0.9874871969223022,0.0,310.5226135253906,317.0,72272.640625,0.0,4699.048828125,1.0,278.4432373046875,283.0052490234375,299.179443359375,303.8307800292969,293.1499938964844,293.1499938964844,278.1499938964844,32926.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706450462341309,1.0,0.0,0.0,3.789044141769409,3.789068937301636,9.579715651852894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.4755859375,0.0,1669.5635986328125,1895.4371337890625,0.0,3128.861328125,0.93417626619339,1.0,0.0,3.0,1.0,0.0
18027300,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7493683099746704,0.3991042077541351,0.3663648664951324,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8706253170967102,0.6374655961990356,0.6092487573623657,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8584479093551636,0.6112346053123474,0.4313161671161651,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8010275959968567,0.4894847869873047,0.4704919457435608,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6429541707038879,0.2490716576576233,1.159193992614746,284.8761291503906,284.95001220703125,300.5226745605469,296.1637878417969,298.0950622558594,297.1992492675781,284.8736877441406,1.0,0.7345415949821472,0.3582895994186401,0.3582895994186401,1.0,1.0,-3.647057294845581,0.978195309638977,2.6688621044158936,0.1538793891668319,0.8924911618232727,0.8924911618232727,0.0,312.0921325683594,317.0,73260.078125,0.0,4711.486328125,1.0,278.194580078125,282.8495178222656,299.2015991210937,304.0397033691406,293.1499938964844,293.1499938964844,278.1499938964844,36904.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876910388469696,1.0,0.0,0.0,3.766766786575317,3.766792058944702,9.467401014262578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.64453125,0.0,1673.983154296875,1895.4371337890625,0.0,3187.619873046875,0.9301260709762572,1.0,0.0,3.0,1.0,0.0
18027360,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7478857040405273,0.3983389735221863,0.3657573163509369,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8689355850219727,0.6365483999252319,0.6084927916526794,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8575177788734436,0.6119391918182373,0.4318524599075317,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7995607256889343,0.4889708459377289,0.4701161682605743,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6418992280960083,0.2488121390342712,1.158565640449524,284.8954772949219,284.95001220703125,300.45001220703125,296.1416320800781,298.0716247558594,297.1953125,284.896728515625,1.0,0.7351928949356079,0.3579722344875335,0.3579722344875335,1.0,1.0,-3.6448583602905273,0.9764710068702698,2.6683874130249023,0.1531757861375808,0.8829694390296936,0.8829694390296936,0.0,314.07928466796875,320.0,72870.578125,0.0,4717.66357421875,1.0,278.15679931640625,282.8701477050781,299.1661376953125,303.94024658203125,293.1499938964844,293.1499938964844,278.45001220703125,38391.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788954019546509,1.0,0.0,0.0,3.6936192512512207,3.6936440467834473,9.103272304855636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.9931640625,0.0,1600.3492431640625,1895.4371337890625,0.0,3206.22802734375,0.9168609976768494,1.0,0.0,3.0,1.0,0.0
18027420,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7460765838623047,0.398007184267044,0.3653047978878021,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667301535606384,0.6359555721282959,0.6077565550804138,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8568732142448425,0.6147105097770691,0.433622807264328,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977086901664734,0.4889150559902191,0.4699408411979675,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6405685544013977,0.2488186508417129,1.158482551574707,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.0339050292969,297.1985778808594,284.9901428222656,1.0,0.7366148233413696,0.357337474822998,0.357337474822998,1.0,1.0,-3.6452348232269287,0.9745993614196776,2.670635461807251,0.150183692574501,0.965281903743744,0.965281903743744,0.0,316.9579467773437,323.0,72004.859375,0.0,4736.681640625,1.0,278.4434509277344,282.9908142089844,299.0880432128906,303.7286071777344,293.1499938964844,293.1499938964844,278.1499938964844,33983.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739856481552124,1.0,0.0,0.0,3.785737276077272,3.785762310028076,9.563001412971062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.138671875,0.0,1673.841796875,1895.4371337890625,0.0,3160.194091796875,0.9341538548469543,1.0,0.0,3.0,1.0,0.0
18027480,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7460765838623047,0.398007184267044,0.3653047978878021,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667301535606384,0.6359555721282959,0.6077565550804138,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8568732142448425,0.6147105097770691,0.433622807264328,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977086901664734,0.4889150559902191,0.4699408411979675,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6405685544013977,0.2488186508417129,1.158482551574707,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.0339050292969,297.1985778808594,284.9901428222656,1.0,0.7366148233413696,0.357337474822998,0.357337474822998,1.0,1.0,-3.6452348232269287,0.9745993614196776,2.670635461807251,0.150183692574501,0.965281903743744,0.965281903743744,0.0,316.9579467773437,323.0,72004.859375,0.0,4736.681640625,1.0,278.4434509277344,282.9908142089844,299.0880432128906,303.7286071777344,293.1499938964844,293.1499938964844,278.1499938964844,33983.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739856481552124,1.0,0.0,0.0,3.785737276077272,3.785762310028076,9.563001412971062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.138671875,0.0,1673.841796875,1895.4371337890625,0.0,3160.194091796875,0.9341538548469543,1.0,0.0,3.0,1.0,0.0
18027540,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7437604665756226,0.3967152237892151,0.3645178079605102,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.863998293876648,0.6343475580215454,0.6066679954528809,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8556559681892395,0.6163687109947205,0.4350725412368774,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7953599095344543,0.4880779087543487,0.46951624751091,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6389138698577881,0.248428612947464,1.1580147743225098,284.8977966308594,284.95001220703125,300.1687927246094,296.0524597167969,297.99127197265625,297.19342041015625,284.89892578125,1.0,0.7379755973815918,0.3567026853561401,0.3567026853561401,1.0,1.0,-3.643653631210327,0.9721620678901672,2.6714916229248047,0.1459661871194839,0.8724576234817505,0.8724576234817505,0.0,320.3208923339844,326.0,72407.8828125,0.0,4753.15234375,1.0,278.1568603515625,282.8812561035156,299.0715026855469,303.8141174316406,293.1499938964844,293.1499938964844,278.45001220703125,38861.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810328245162964,1.0,0.0,0.0,3.6617512702941895,3.661775827407837,8.946866500991746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.4501953125,0.0,1567.7587890625,1895.4371337890625,0.0,3226.25927734375,0.910262644290924,1.0,0.0,3.0,1.0,0.0
18027600,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7437604665756226,0.3967152237892151,0.3645178079605102,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.863998293876648,0.6343475580215454,0.6066679954528809,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8556559681892395,0.6163687109947205,0.4350725412368774,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7953599095344543,0.4880779087543487,0.46951624751091,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6389138698577881,0.248428612947464,1.1580147743225098,284.8977966308594,284.95001220703125,300.1687927246094,296.0524597167969,297.99127197265625,297.19342041015625,284.89892578125,1.0,0.7379755973815918,0.3567026853561401,0.3567026853561401,1.0,1.0,-3.643653631210327,0.9721620678901672,2.6714916229248047,0.1459661871194839,0.8724576234817505,0.8724576234817505,0.0,320.3208923339844,326.0,72407.8828125,0.0,4753.15234375,1.0,278.1568603515625,282.8812561035156,299.0715026855469,303.8141174316406,293.1499938964844,293.1499938964844,278.45001220703125,38861.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810328245162964,1.0,0.0,0.0,3.6617512702941895,3.661775827407837,8.946866500991746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.4501953125,0.0,1567.7587890625,1895.4371337890625,0.0,3226.25927734375,0.910262644290924,1.0,0.0,3.0,1.0,0.0
18027660,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7421451807022095,0.3964496552944183,0.3641471266746521,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8619855642318726,0.6337844729423523,0.6059801578521729,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8551898002624512,0.6192195415496826,0.4369173347949981,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7936754822731018,0.4880595207214355,0.4693875312805176,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377348899841309,0.2484829872846603,1.1581274271011353,284.99237060546875,284.95001220703125,300.0356140136719,296.0082092285156,297.957275390625,297.1974182128906,284.9911499023437,1.0,0.7393758296966553,0.3561898171901703,0.3561898171901703,1.0,1.0,-3.644566059112549,0.97087562084198,2.6736905574798584,0.1424902230501175,0.9548375010490416,0.9548375010490416,0.0,323.02020263671875,329.0,71570.3671875,0.0,4772.568359375,1.0,278.4432373046875,283.0002746582031,298.99658203125,303.60650634765625,293.1499938964844,293.1499938964844,278.1499938964844,34031.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755936026573181,1.0,0.0,0.0,3.75475001335144,3.754774570465088,9.407090715285448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.1376953125,0.0,1637.70947265625,1895.4371337890625,0.0,3175.27294921875,0.9272043704986572,1.0,0.0,3.0,1.0,0.0
18027720,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7421451807022095,0.3964496552944183,0.3641471266746521,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8619855642318726,0.6337844729423523,0.6059801578521729,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8551898002624512,0.6192195415496826,0.4369173347949981,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7936754822731018,0.4880595207214355,0.4693875312805176,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377348899841309,0.2484829872846603,1.1581274271011353,284.99237060546875,284.95001220703125,300.0356140136719,296.0082092285156,297.957275390625,297.1974182128906,284.9911499023437,1.0,0.7393758296966553,0.3561898171901703,0.3561898171901703,1.0,1.0,-3.644566059112549,0.97087562084198,2.6736905574798584,0.1424902230501175,0.9548375010490416,0.9548375010490416,0.0,323.02020263671875,329.0,71570.3671875,0.0,4772.568359375,1.0,278.4432373046875,283.0002746582031,298.99658203125,303.60650634765625,293.1499938964844,293.1499938964844,278.1499938964844,34031.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755936026573181,1.0,0.0,0.0,3.75475001335144,3.754774570465088,9.407090715285448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.1376953125,0.0,1637.70947265625,1895.4371337890625,0.0,3175.27294921875,0.9272043704986572,1.0,0.0,3.0,1.0,0.0
18027780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7400148510932922,0.3951927721500397,0.3633817732334137,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8594560027122498,0.6321719288825989,0.6048779487609863,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8541502356529236,0.6209109425544739,0.4383839070796966,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7915028929710388,0.4872351586818695,0.4689657688140869,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6362493634223938,0.2481378316879272,1.1578128337860107,284.90264892578125,284.95001220703125,299.9088134765625,295.9647827148437,297.9185485839844,297.1926574707031,284.9035949707031,1.0,0.7407339215278625,0.355676919221878,0.355676919221878,1.0,1.0,-3.643206834793091,0.9688084721565248,2.674398183822632,0.1406194567680359,0.8671280741691589,0.8671280741691589,0.0,326.3283996582031,332.0,71970.7890625,0.0,4789.30419921875,1.0,278.1571044921875,282.89373779296875,298.9829406738281,303.6947631835937,293.1499938964844,293.1499938964844,278.45001220703125,38784.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824917674064636,1.0,0.0,0.0,3.630536556243897,3.630560874938965,8.794981454229855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.5703125,0.0,1532.3486328125,1895.4371337890625,0.0,3239.927978515625,0.9032912254333496,1.0,0.0,3.0,1.0,0.0
18027840,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7400148510932922,0.3951927721500397,0.3633817732334137,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8594560027122498,0.6321719288825989,0.6048779487609863,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8541502356529236,0.6209109425544739,0.4383839070796966,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7915028929710388,0.4872351586818695,0.4689657688140869,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6362493634223938,0.2481378316879272,1.1578128337860107,284.90264892578125,284.95001220703125,299.9088134765625,295.9647827148437,297.9185485839844,297.1926574707031,284.9035949707031,1.0,0.7407339215278625,0.355676919221878,0.355676919221878,1.0,1.0,-3.643206834793091,0.9688084721565248,2.674398183822632,0.1406194567680359,0.8671280741691589,0.8671280741691589,0.0,326.3283996582031,332.0,71970.7890625,0.0,4789.30419921875,1.0,278.1571044921875,282.89373779296875,298.9829406738281,303.6947631835937,293.1499938964844,293.1499938964844,278.45001220703125,38784.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824917674064636,1.0,0.0,0.0,3.630536556243897,3.630560874938965,8.794981454229855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.5703125,0.0,1532.3486328125,1895.4371337890625,0.0,3239.927978515625,0.9032912254333496,1.0,0.0,3.0,1.0,0.0
18027900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7390694618225098,0.3950089514255523,0.3630380034446716,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8583114743232727,0.6318018436431885,0.60433429479599,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.853769063949585,0.6222884654998779,0.4391659200191498,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7905213236808777,0.4871571958065033,0.4687497317790985,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6355680823326111,0.2481310963630676,1.1575405597686768,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9027709960937,297.194091796875,285.01055908203125,1.0,0.7413690090179443,0.3554204702377319,0.3554204702377319,1.0,1.0,-3.642486333847046,0.9677385687828064,2.6747477054595947,0.1401959508657455,0.9420848488807678,0.9420848488807678,0.0,327.8441467285156,332.0,71079.7578125,0.0,4796.705078125,1.0,278.401123046875,283.0195007324219,298.9199523925781,303.455078125,293.1499938964844,293.1499938964844,278.45001220703125,34403.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877790629863739,1.0,0.0,0.0,3.6747004985809326,3.674724578857422,9.01025771327113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.8515625,0.0,1548.793701171875,1895.4371337890625,0.0,3195.8720703125,0.9111456274986268,1.0,0.0,3.0,1.0,0.0
18027960,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7385369539260864,0.3949073255062103,0.3630007803440094,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.857596218585968,0.6315400004386902,0.6041359901428223,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8538200855255127,0.6237416863441467,0.4402200579643249,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7899553179740906,0.4871790707111358,0.4688088297843933,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6352056264877319,0.2482087314128875,1.1580101251602173,284.9928894042969,284.95001220703125,299.7894592285156,295.922607421875,297.8882141113281,297.1964111328125,284.9916381835937,1.0,0.7421306371688843,0.3551615476608276,0.3551615476608276,1.0,1.0,-3.644106864929199,0.9673816561698914,2.676725149154663,0.1401772201061248,0.9478778839111328,0.9478778839111328,0.0,329.0369567871094,335.0,71171.671875,0.0,4808.74609375,1.0,278.4431457519531,283.0082702636719,298.9102478027344,303.4920349121094,293.1499938964844,293.1499938964844,278.1499938964844,33942.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769587874412537,1.0,0.0,0.0,3.727365732192993,3.7273902893066406,9.270375471714942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.0927734375,0.0,1605.233154296875,1895.4371337890625,0.0,3188.073486328125,0.9210061430931092,1.0,0.0,3.0,1.0,0.0
18028020,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7364991307258606,0.3936354517936706,0.3622153401374817,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8551664352416992,0.6298592686653137,0.60296231508255,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8528620004653931,0.6254081726074219,0.4416650533676147,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7878627777099609,0.4863110184669494,0.4683409035205841,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6338059306144714,0.2478655576705932,1.1576975584030151,284.9049377441406,284.95001220703125,299.6785583496094,295.88214111328125,297.85369873046875,297.1914367675781,284.90576171875,1.0,0.7434702515602112,0.354643702507019,0.354643702507019,1.0,1.0,-3.6425626277923584,0.9651592969894408,2.677403211593628,0.1400508731603622,0.8624939918518066,0.8624939918518066,0.0,332.3633728027344,338.0,71566.890625,0.0,4825.05126953125,1.0,278.15728759765625,282.90289306640625,298.8998413085937,303.5832824707031,293.1499938964844,293.1499938964844,278.45001220703125,38718.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837860822677612,1.0,0.0,0.0,3.603572368621826,3.603596448898315,8.664824804327509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.4619140625,0.0,1502.2049560546875,1895.4371337890625,0.0,3252.051025390625,0.8972585201263428,1.0,0.0,3.0,1.0,0.0
18028080,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7364991307258606,0.3936354517936706,0.3622153401374817,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8551664352416992,0.6298592686653137,0.60296231508255,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8528620004653931,0.6254081726074219,0.4416650533676147,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7878627777099609,0.4863110184669494,0.4683409035205841,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6338059306144714,0.2478655576705932,1.1576975584030151,284.9049377441406,284.95001220703125,299.6785583496094,295.88214111328125,297.85369873046875,297.1914367675781,284.90576171875,1.0,0.7434702515602112,0.354643702507019,0.354643702507019,1.0,1.0,-3.6425626277923584,0.9651592969894408,2.677403211593628,0.1400508731603622,0.8624939918518066,0.8624939918518066,0.0,332.3633728027344,338.0,71566.890625,0.0,4825.05126953125,1.0,278.15728759765625,282.90289306640625,298.8998413085937,303.5832824707031,293.1499938964844,293.1499938964844,278.45001220703125,38718.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837860822677612,1.0,0.0,0.0,3.603572368621826,3.603596448898315,8.664824804327509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.4619140625,0.0,1502.2049560546875,1895.4371337890625,0.0,3252.051025390625,0.8972585201263428,1.0,0.0,3.0,1.0,0.0
18028140,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7350390553474426,0.3933079242706299,0.3618126511573791,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8533191680908203,0.6291345953941345,0.6021502614021301,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8525327444076538,0.628195583820343,0.4434834718704223,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7863160371780396,0.4861911535263061,0.4681374132633209,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6327808499336243,0.2479212582111358,1.157867193222046,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.8280029296875,297.1947326660156,284.9916076660156,1.0,0.744841992855072,0.3541258573532104,0.3541258573532104,1.0,1.0,-3.6432418823242174,0.9636561274528505,2.6795859336853027,0.1395331472158432,0.9415880441665648,0.9415880441665648,0.0,335.0877990722656,341.0,70794.203125,0.0,4843.96728515625,1.0,278.4420166015625,283.0147399902344,298.8314819335937,303.3864440917969,293.1499938964844,293.1499938964844,278.1499938964844,33967.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781483769416809,1.0,0.0,0.0,3.700981616973877,3.701005697250366,9.139599228547012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.5869140625,0.0,1575.20849609375,1895.4371337890625,0.0,3199.2255859375,0.9153261184692384,1.0,0.0,3.0,1.0,0.0
18028200,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7350390553474426,0.3933079242706299,0.3618126511573791,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8533191680908203,0.6291345953941345,0.6021502614021301,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8525327444076538,0.628195583820343,0.4434834718704223,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7863160371780396,0.4861911535263061,0.4681374132633209,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6327808499336243,0.2479212582111358,1.157867193222046,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.8280029296875,297.1947326660156,284.9916076660156,1.0,0.744841992855072,0.3541258573532104,0.3541258573532104,1.0,1.0,-3.6432418823242174,0.9636561274528505,2.6795859336853027,0.1395331472158432,0.9415880441665648,0.9415880441665648,0.0,335.0877990722656,341.0,70794.203125,0.0,4843.96728515625,1.0,278.4420166015625,283.0147399902344,298.8314819335937,303.3864440917969,293.1499938964844,293.1499938964844,278.1499938964844,33967.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781483769416809,1.0,0.0,0.0,3.700981616973877,3.701005697250366,9.139599228547012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.5869140625,0.0,1575.20849609375,1895.4371337890625,0.0,3199.2255859375,0.9153261184692384,1.0,0.0,3.0,1.0,0.0
18028260,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7329912185668945,0.3920161724090576,0.3609983623027801,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8508753776550293,0.6273864507675171,0.6009005308151245,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8515421748161316,0.6298351883888245,0.4449007511138916,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7841935157775879,0.4852758646011352,0.4676164984703064,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6313727498054504,0.2475656121969223,1.157491683959961,284.90673828125,284.95001220703125,299.48638916015625,295.8082275390625,297.79901123046875,297.1896667480469,284.90740966796875,1.0,0.7461477518081665,0.3536230623722076,0.3536230623722076,1.0,1.0,-3.641395092010498,0.9614418148994446,2.6799533367156982,0.1382281482219696,0.8583523035049438,0.8583523035049438,0.0,338.42626953125,344.0,71193.625,0.0,4859.46435546875,1.0,278.157470703125,282.9105834960937,298.8251037597656,303.4816589355469,293.1499938964844,293.1499938964844,278.45001220703125,38656.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847811222076416,1.0,0.0,0.0,3.579329490661621,3.579353094100952,8.548632308702508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.873046875,0.0,1475.4510498046875,1895.4371337890625,0.0,3261.369384765625,0.8918377757072449,1.0,0.0,3.0,1.0,0.0
18028320,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7329912185668945,0.3920161724090576,0.3609983623027801,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8508753776550293,0.6273864507675171,0.6009005308151245,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8515421748161316,0.6298351883888245,0.4449007511138916,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7841935157775879,0.4852758646011352,0.4676164984703064,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6313727498054504,0.2475656121969223,1.157491683959961,284.90673828125,284.95001220703125,299.48638916015625,295.8082275390625,297.79901123046875,297.1896667480469,284.90740966796875,1.0,0.7461477518081665,0.3536230623722076,0.3536230623722076,1.0,1.0,-3.641395092010498,0.9614418148994446,2.6799533367156982,0.1382281482219696,0.8583523035049438,0.8583523035049438,0.0,338.42626953125,344.0,71193.625,0.0,4859.46435546875,1.0,278.157470703125,282.9105834960937,298.8251037597656,303.4816589355469,293.1499938964844,293.1499938964844,278.45001220703125,38656.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847811222076416,1.0,0.0,0.0,3.579329490661621,3.579353094100952,8.548632308702508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.873046875,0.0,1475.4510498046875,1895.4371337890625,0.0,3261.369384765625,0.8918377757072449,1.0,0.0,3.0,1.0,0.0
18028380,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7319029569625854,0.3917884230613708,0.3606148958206177,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.849531888961792,0.6268665194511414,0.6002115607261658,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.851159393787384,0.6316120028495789,0.4459540247917175,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7830372452735901,0.4851535856723785,0.4673551619052887,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6305950284004211,0.2475720643997192,1.1572816371917725,285.0058898925781,284.95001220703125,299.4342956542969,295.7870178222656,297.7860107421875,297.1916809082031,285.00408935546875,1.0,0.7469556927680969,0.3533012866973877,0.3533012866973877,1.0,1.0,-3.640795946121216,0.9602325558662416,2.68056321144104,0.1368810385465622,0.9338454604148864,0.9338454604148864,0.0,340.2814025878906,344.0,70400.703125,0.0,4869.30859375,1.0,278.4198913574219,283.0286560058594,298.7619323730469,303.2609558105469,293.1499938964844,293.1499938964844,278.45001220703125,33717.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791999220848083,1.0,0.0,0.0,3.650765180587769,3.6507887840271,8.893262020137627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.1884765625,0.0,1516.94140625,1895.4371337890625,0.0,3209.082275390625,0.90422523021698,1.0,0.0,3.0,1.0,0.0
18028440,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.731511116027832,0.3916551172733307,0.3605762422084808,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8490027189254761,0.6265848875045776,0.600027322769165,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8511732220649719,0.6325904130935669,0.4467043280601501,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7826111316680908,0.4851034879684448,0.4673727750778198,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6303322315216064,0.2476066052913665,1.1576268672943115,284.99200439453125,284.95001220703125,299.4072265625,295.77569580078125,297.7793884277344,297.1929016113281,284.9912109375,1.0,0.7474900484085083,0.3531202673912048,0.3531202673912048,1.0,1.0,-3.64186692237854,0.9599907994270324,2.681875944137573,0.136215329170227,0.9361277222633362,0.9361277222633362,0.0,341.1507568359375,332.0,70456.6796875,0.0,4877.78662109375,1.0,278.4418334960937,283.01983642578125,298.76226806640625,303.2925720214844,293.1499938964844,293.1499938964844,278.1499938964844,33922.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789342641830444,1.0,0.0,0.0,3.679082155227661,3.6791059970855713,9.031757031152664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.9716796875,0.0,1550.095703125,1895.4371337890625,0.0,3206.59228515625,0.910370409488678,1.0,0.0,3.0,1.0,0.0
18028500,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.731882631778717,0.3910364210605621,0.3602123856544494,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8494631052017212,0.6257333755493164,0.5994449257850647,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.852374255657196,0.6334264874458313,0.4474654495716095,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7831810116767883,0.4846739768981933,0.4671264886856079,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6307957768440247,0.2474649548530578,1.1572710275650024,284.8736267089844,284.95001220703125,299.372314453125,295.7607421875,297.7680969238281,297.1908874511719,284.8735656738281,1.0,0.7464625835418701,0.3528688848018646,0.3528688848018646,1.0,1.0,-3.64093017578125,0.9588993191719056,2.68203067779541,0.1351466327905655,0.8508553504943848,0.8508553504943848,0.0,339.7438659667969,332.0,71196.7265625,0.0,4866.34765625,1.0,278.1972045898437,282.8866882324219,298.7901611328125,303.48956298828125,293.1499938964844,293.1499938964844,278.1499938964844,38383.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842626810073853,1.0,0.0,0.0,3.630001783370972,3.63002610206604,8.792391099632368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.5615234375,0.0,1528.766357421875,1895.4371337890625,0.0,3256.51416015625,0.9003738164901733,1.0,0.0,3.0,1.0,0.0
18028560,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7324769496917725,0.3903754949569702,0.359490305185318,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8502770662307739,0.6247977614402771,0.5984473824501038,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8539299368858337,0.6342280507087708,0.4479040503501892,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7840880155563354,0.4841683506965637,0.4665406346321106,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6314817070960999,0.2472619861364364,1.1559197902679443,284.9071960449219,284.95001220703125,299.3407287597656,295.7467346191406,297.7572937011719,297.18829345703125,284.9078369140625,1.0,0.7447454929351807,0.3526378273963928,0.3526378273963928,1.0,1.0,-3.6370599269866943,0.9569645524024964,2.6800954341888428,0.1337756663560867,0.8538471460342407,0.8538471460342407,0.0,337.19921875,320.0,70819.5,0.0,4839.482421875,1.0,278.1578369140625,282.9166564941406,298.7624206542969,303.3930969238281,293.1499938964844,293.1499938964844,278.45001220703125,38669.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853366374969482,1.0,0.0,0.0,3.556354284286499,3.55637788772583,8.439239422841638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.337890625,0.0,1450.9161376953125,1895.4371337890625,0.0,3266.57080078125,0.8867270350456238,1.0,0.0,3.0,1.0,0.0
18028620,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7357697486877441,0.3900817632675171,0.3587072789669037,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8542810678482056,0.6239945888519287,0.5971340537071228,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595547676086426,0.6370301246643066,0.4494141340255737,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7882039546966553,0.4840213060379028,0.4658794999122619,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.634514570236206,0.2473730444908142,1.1542518138885498,284.9895324707031,284.95001220703125,299.2879638671875,295.7218017578125,297.7453918457031,297.19244384765625,284.9887390136719,1.0,0.7403302192687988,0.3521757423877716,0.3521757423877716,1.0,1.0,-3.633543491363525,0.954416573047638,2.679126977920532,0.1313736289739608,0.9287973642349244,0.9287973642349244,0.0,328.74072265625,308.0,70061.8515625,0.0,4776.98974609375,1.0,278.441650390625,283.0233459472656,298.7064208984375,303.2093505859375,293.1499938964844,293.1499938964844,278.1499938964844,33969.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790920972824097,1.0,0.0,0.0,3.655465841293335,3.655489444732666,8.916177876017173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.748046875,0.0,1524.0426025390625,1895.4371337890625,0.0,3208.071533203125,0.9050886631011964,1.0,0.0,3.0,1.0,0.0
18028680,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7357697486877441,0.3900817632675171,0.3587072789669037,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8542810678482056,0.6239945888519287,0.5971340537071228,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595547676086426,0.6370301246643066,0.4494141340255737,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7882039546966553,0.4840213060379028,0.4658794999122619,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.634514570236206,0.2473730444908142,1.1542518138885498,284.9895324707031,284.95001220703125,299.2879638671875,295.7218017578125,297.7453918457031,297.19244384765625,284.9887390136719,1.0,0.7403302192687988,0.3521757423877716,0.3521757423877716,1.0,1.0,-3.633543491363525,0.954416573047638,2.679126977920532,0.1313736289739608,0.9287973642349244,0.9287973642349244,0.0,328.74072265625,308.0,70061.8515625,0.0,4776.98974609375,1.0,278.441650390625,283.0233459472656,298.7064208984375,303.2093505859375,293.1499938964844,293.1499938964844,278.1499938964844,33969.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790920972824097,1.0,0.0,0.0,3.655465841293335,3.655489444732666,8.916177876017173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.748046875,0.0,1524.0426025390625,1895.4371337890625,0.0,3208.071533203125,0.9050886631011964,1.0,0.0,3.0,1.0,0.0
