time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028740,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395431399345398,0.388934314250946,0.3575074970722198,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8590054512023926,0.6222733855247498,0.5953680276870728,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8659138083457947,0.638774573802948,0.4505053758621216,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7930012941360474,0.4831719994544983,0.4648837149143219,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.638107419013977,0.2471547424793243,1.1519728899002075,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.7320251464844,297.1893310546875,284.908447265625,1.0,0.7349604368209839,0.3517136573791504,0.3517136573791504,1.0,1.0,-3.6273562908172607,0.951021671295166,2.6763346195220947,0.1292139142751693,0.8488953709602356,0.8488953709602356,0.0,318.99578857421875,296.0,70420.671875,0.0,4699.11572265625,1.0,278.1582946777344,282.9227600097656,298.7145690917969,303.315673828125,293.1499938964844,293.1499938964844,278.45001220703125,38551.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850415945053101,1.0,0.0,0.0,3.5325841903686523,3.5326075553894043,8.326803708769148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.6396484375,0.0,1424.897705078125,1895.4371337890625,0.0,3263.80810546875,0.8813053965568542,1.0,0.0,3.0,1.0,0.0
18028800,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395431399345398,0.388934314250946,0.3575074970722198,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8590054512023926,0.6222733855247498,0.5953680276870728,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8659138083457947,0.638774573802948,0.4505053758621216,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7930012941360474,0.4831719994544983,0.4648837149143219,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.638107419013977,0.2471547424793243,1.1519728899002075,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.7320251464844,297.1893310546875,284.908447265625,1.0,0.7349604368209839,0.3517136573791504,0.3517136573791504,1.0,1.0,-3.6273562908172607,0.951021671295166,2.6763346195220947,0.1292139142751693,0.8488953709602356,0.8488953709602356,0.0,318.99578857421875,296.0,70420.671875,0.0,4699.11572265625,1.0,278.1582946777344,282.9227600097656,298.7145690917969,303.315673828125,293.1499938964844,293.1499938964844,278.45001220703125,38551.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850415945053101,1.0,0.0,0.0,3.5325841903686523,3.5326075553894043,8.326803708769148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.6396484375,0.0,1424.897705078125,1895.4371337890625,0.0,3263.80810546875,0.8813053965568542,1.0,0.0,3.0,1.0,0.0
18028860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7447068691253662,0.3887290358543396,0.3567139208316803,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.865310549736023,0.6215105056762695,0.5939948558807373,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740084767341614,0.6416576504707336,0.452000230550766,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7992585897445679,0.4830889999866485,0.4641827046871185,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6428201794624329,0.2473762482404709,1.1503061056137085,284.9897766113281,284.95001220703125,299.22467041015625,295.68609619140625,297.7283630371094,297.1944580078125,284.9890441894531,1.0,0.7291868925094604,0.3513609170913696,0.3513609170913696,1.0,1.0,-3.623691082000733,0.9487496018409728,2.6749415397644043,0.1276116967201233,0.9235769510269164,0.9235769510269164,0.0,307.6900634765625,284.0,69698.4375,0.0,4618.876953125,1.0,278.4414978027344,283.0283203125,298.6687316894531,303.144287109375,293.1499938964844,293.1499938964844,278.1499938964844,33917.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878408670425415,1.0,0.0,0.0,3.632390260696411,3.632413625717163,8.803964419712429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.24609375,0.0,1498.15771484375,1895.4371337890625,0.0,3201.665283203125,0.8998761177062988,1.0,0.0,3.0,1.0,0.0
18028920,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7447068691253662,0.3887290358543396,0.3567139208316803,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.865310549736023,0.6215105056762695,0.5939948558807373,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740084767341614,0.6416576504707336,0.452000230550766,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7992585897445679,0.4830889999866485,0.4641827046871185,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6428201794624329,0.2473762482404709,1.1503061056137085,284.9897766113281,284.95001220703125,299.22467041015625,295.68609619140625,297.7283630371094,297.1944580078125,284.9890441894531,1.0,0.7291868925094604,0.3513609170913696,0.3513609170913696,1.0,1.0,-3.623691082000733,0.9487496018409728,2.6749415397644043,0.1276116967201233,0.9235769510269164,0.9235769510269164,0.0,307.6900634765625,284.0,69698.4375,0.0,4618.876953125,1.0,278.4414978027344,283.0283203125,298.6687316894531,303.144287109375,293.1499938964844,293.1499938964844,278.1499938964844,33917.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878408670425415,1.0,0.0,0.0,3.632390260696411,3.632413625717163,8.803964419712429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.24609375,0.0,1498.15771484375,1895.4371337890625,0.0,3201.665283203125,0.8998761177062988,1.0,0.0,3.0,1.0,0.0
18028980,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7498852014541626,0.3876609206199646,0.3555303514003753,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8717398643493652,0.6198298931121826,0.5922070145606995,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8822197318077087,0.6434707641601562,0.4530965685844421,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8055688738822937,0.4822967648506164,0.4631828367710113,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477157473564148,0.2472501546144485,1.148182988166809,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7215270996094,297.1920471191406,284.9103698730469,1.0,0.7231144309043884,0.3510081470012665,0.3510081470012665,1.0,1.0,-3.617685794830322,0.9457563757896424,2.671929359436035,0.1260400861501693,0.8459907174110413,0.8459907174110413,0.0,296.5166320800781,272.0,70096.1328125,0.0,4533.14208984375,1.0,278.1584777832031,282.9286499023437,298.6881103515625,303.26416015625,293.1499938964844,293.1499938964844,278.45001220703125,38447.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884090006351471,1.0,0.0,0.0,3.512248992919922,3.5122721195220947,8.231213541876059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.89453125,0.0,1402.8704833984375,1895.4371337890625,0.0,3254.897216796875,0.8767147660255432,1.0,0.0,3.0,1.0,0.0
18029040,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7498852014541626,0.3876609206199646,0.3555303514003753,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8717398643493652,0.6198298931121826,0.5922070145606995,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8822197318077087,0.6434707641601562,0.4530965685844421,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8055688738822937,0.4822967648506164,0.4631828367710113,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477157473564148,0.2472501546144485,1.148182988166809,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7215270996094,297.1920471191406,284.9103698730469,1.0,0.7231144309043884,0.3510081470012665,0.3510081470012665,1.0,1.0,-3.617685794830322,0.9457563757896424,2.671929359436035,0.1260400861501693,0.8459907174110413,0.8459907174110413,0.0,296.5166320800781,272.0,70096.1328125,0.0,4533.14208984375,1.0,278.1584777832031,282.9286499023437,298.6881103515625,303.26416015625,293.1499938964844,293.1499938964844,278.45001220703125,38447.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884090006351471,1.0,0.0,0.0,3.512248992919922,3.5122721195220947,8.231213541876059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.89453125,0.0,1402.8704833984375,1895.4371337890625,0.0,3254.897216796875,0.8767147660255432,1.0,0.0,3.0,1.0,0.0
18029100,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7528315782546997,0.3875498175621032,0.3550058305263519,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8753483295440674,0.6194103956222534,0.5913578867912292,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8867694139480591,0.64490807056427,0.453722596168518,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8090048432350159,0.4822286665439605,0.462708830833435,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6504456996917725,0.2473552823066711,1.1470931768417358,285.0108947753906,284.95001220703125,299.2040710449219,295.6732788085937,297.7216491699219,297.1943664550781,285.0104064941406,1.0,0.7199922800064087,0.3508317768573761,0.3508317768573761,1.0,1.0,-3.614898443222046,0.9443320035934448,2.6705663204193115,0.1251658499240875,0.9174827933311462,0.9174827933311462,0.0,290.6770324707031,272.0,69309.2109375,0.0,4489.419921875,1.0,278.3984069824219,283.0460205078125,298.64288330078125,303.0494689941406,293.1499938964844,293.1499938964844,278.45001220703125,34040.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787026405334473,1.0,0.0,0.0,3.5617191791534424,3.561742067337036,8.464721190648561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.130859375,0.0,1422.84716796875,1895.4371337890625,0.0,3204.4208984375,0.885657012462616,1.0,0.0,3.0,1.0,0.0
18029160,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.756363570690155,0.3875016570091247,0.3547534644603729,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8795838356018066,0.6190782785415649,0.5908180475234985,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8919750452041626,0.64639812707901,0.4546009302139282,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8128922581672668,0.4822441935539245,0.4624846279621124,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6536681652069092,0.2475370913743972,1.1466957330703735,284.9894104003906,284.95001220703125,299.2015075683594,295.6714782714844,297.7228698730469,297.1974182128906,284.98828125,1.0,0.7169622778892517,0.3506631851196289,0.3506631851196289,1.0,1.0,-3.61425256729126,0.943590760231018,2.6706619262695312,0.1245601698756218,0.9197869896888732,0.9197869896888732,0.0,284.51031494140625,260.0,69436.125,0.0,4449.58642578125,1.0,278.4421691894531,283.0310363769531,298.65234375,303.1073303222656,293.1499938964844,293.1499938964844,278.1499938964844,33768.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771848678588867,1.0,0.0,0.0,3.617539405822754,3.617562770843506,8.732122864785197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.0380859375,0.0,1480.805419921875,1895.4371337890625,0.0,3190.193115234375,0.8961609601974487,1.0,0.0,3.0,1.0,0.0
18029220,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7628027200698853,0.3864786922931671,0.3536006212234497,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874337673187256,0.6174120306968689,0.5890322923660278,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9016813039779664,0.6482447385787964,0.4557149708271026,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.81987464427948,0.4814800322055816,0.4614999890327453,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6597646474838257,0.2474653273820877,1.1447641849517822,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7206420898437,297.1951904296875,284.9116516113281,1.0,0.7106724381446838,0.3503260314464569,0.3503260314464569,1.0,1.0,-3.6085572242736816,0.9407440423965454,2.667813301086426,0.1231316775083541,0.8440163135528564,0.8440163135528564,0.0,272.98358154296875,248.0,69860.0078125,0.0,4363.00439453125,1.0,278.1586303710937,282.9327697753906,298.6825256347656,303.2402038574219,293.1499938964844,293.1499938964844,278.45001220703125,38368.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827870488166809,1.0,0.0,0.0,3.497584581375122,3.497607707977295,8.162623430507665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.4296875,0.0,1387.1015625,1895.4371337890625,0.0,3242.69384765625,0.8733998537063599,1.0,0.0,3.0,1.0,0.0
18029280,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7628027200698853,0.3864786922931671,0.3536006212234497,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874337673187256,0.6174120306968689,0.5890322923660278,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9016813039779664,0.6482447385787964,0.4557149708271026,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.81987464427948,0.4814800322055816,0.4614999890327453,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6597646474838257,0.2474653273820877,1.1447641849517822,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7206420898437,297.1951904296875,284.9116516113281,1.0,0.7106724381446838,0.3503260314464569,0.3503260314464569,1.0,1.0,-3.6085572242736816,0.9407440423965454,2.667813301086426,0.1231316775083541,0.8440163135528564,0.8440163135528564,0.0,272.98358154296875,248.0,69860.0078125,0.0,4363.00439453125,1.0,278.1586303710937,282.9327697753906,298.6825256347656,303.2402038574219,293.1499938964844,293.1499938964844,278.45001220703125,38368.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827870488166809,1.0,0.0,0.0,3.497584581375122,3.497607707977295,8.162623430507665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.4296875,0.0,1387.1015625,1895.4371337890625,0.0,3242.69384765625,0.8733998537063599,1.0,0.0,3.0,1.0,0.0
18029340,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7707104086875916,0.3863459229469299,0.35285085439682,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.896817684173584,0.61665940284729,0.5876456499099731,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9135901927947998,0.6511958241462708,0.4572383165359497,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279667496681213,0.4814420342445373,0.4608168303966522,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670703291893005,0.2477933019399643,1.1434533596038818,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7260437011719,297.2005615234375,284.9895935058594,1.0,0.7043811082839966,0.3499888777732849,0.3499888777732849,1.0,1.0,-3.605413198471069,0.938694179058075,2.6667191982269287,0.1217675730586052,0.917896568775177,0.917896568775177,0.0,260.8045959472656,236.0,69238.765625,0.0,4279.5263671875,1.0,278.44122314453125,283.0345458984375,298.65631103515625,303.09576416015625,293.1499938964844,293.1499938964844,278.1499938964844,33790.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875792384147644,1.0,0.0,0.0,3.603404521942138,3.603427648544312,8.664017059345497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.0830078125,0.0,1465.6217041015625,1895.4371337890625,0.0,3177.13671875,0.8932281732559204,1.0,0.0,3.0,1.0,0.0
18029400,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7707104086875916,0.3863459229469299,0.35285085439682,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.896817684173584,0.61665940284729,0.5876456499099731,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9135901927947998,0.6511958241462708,0.4572383165359497,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279667496681213,0.4814420342445373,0.4608168303966522,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670703291893005,0.2477933019399643,1.1434533596038818,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7260437011719,297.2005615234375,284.9895935058594,1.0,0.7043811082839966,0.3499888777732849,0.3499888777732849,1.0,1.0,-3.605413198471069,0.938694179058075,2.6667191982269287,0.1217675730586052,0.917896568775177,0.917896568775177,0.0,260.8045959472656,236.0,69238.765625,0.0,4279.5263671875,1.0,278.44122314453125,283.0345458984375,298.65631103515625,303.09576416015625,293.1499938964844,293.1499938964844,278.1499938964844,33790.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875792384147644,1.0,0.0,0.0,3.603404521942138,3.603427648544312,8.664017059345497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.0830078125,0.0,1465.6217041015625,1895.4371337890625,0.0,3177.13671875,0.8932281732559204,1.0,0.0,3.0,1.0,0.0
18029460,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786006331443787,0.3853603899478912,0.351718932390213,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9062640070915222,0.6150060296058655,0.585857629776001,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9262726902961732,0.6530697345733643,0.4583610892295837,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8360444903373718,0.4806996285915375,0.4598413407802582,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6745437979698181,0.2477606385946273,1.141666054725647,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7275390625,297.1983642578125,284.9124755859375,1.0,0.6979868412017822,0.3496626615524292,0.3496626615524292,1.0,1.0,-3.599935293197632,0.935949683189392,2.66398549079895,0.1204426363110542,0.8427323698997498,0.8427323698997498,0.0,249.20040893554688,224.0,69698.15625,0.0,4193.51611328125,1.0,278.1587219238281,282.935546875,298.6940002441406,303.2387390136719,293.1499938964844,293.1499938964844,278.45001220703125,38296.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812615871429443,1.0,0.0,0.0,3.48762845993042,3.4876513481140137,8.116218737086456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.61328125,0.0,1376.330810546875,1895.4371337890625,0.0,3228.402587890625,0.8711373805999756,1.0,0.0,3.0,1.0,0.0
18029520,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786006331443787,0.3853603899478912,0.351718932390213,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9062640070915222,0.6150060296058655,0.585857629776001,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9262726902961732,0.6530697345733643,0.4583610892295837,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8360444903373718,0.4806996285915375,0.4598413407802582,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6745437979698181,0.2477606385946273,1.141666054725647,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7275390625,297.1983642578125,284.9124755859375,1.0,0.6979868412017822,0.3496626615524292,0.3496626615524292,1.0,1.0,-3.599935293197632,0.935949683189392,2.66398549079895,0.1204426363110542,0.8427323698997498,0.8427323698997498,0.0,249.20040893554688,224.0,69698.15625,0.0,4193.51611328125,1.0,278.1587219238281,282.935546875,298.6940002441406,303.2387390136719,293.1499938964844,293.1499938964844,278.45001220703125,38296.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812615871429443,1.0,0.0,0.0,3.48762845993042,3.4876513481140137,8.116218737086456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.61328125,0.0,1376.330810546875,1895.4371337890625,0.0,3228.402587890625,0.8711373805999756,1.0,0.0,3.0,1.0,0.0
18029580,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7852904200553894,0.3852993249893188,0.3511190414428711,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.914656937122345,0.6144749522209167,0.5847715139389038,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.936777651309967,0.655241847038269,0.4593990445137024,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8427951335906982,0.4806839823722839,0.4592844247817993,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6807481050491333,0.2480098903179168,1.1406043767929075,285.00018310546875,284.95001220703125,299.23980712890625,295.69110107421875,297.73370361328125,297.2023010253906,284.9984130859375,1.0,0.6933596134185791,0.3494277894496918,0.3494277894496918,1.0,1.0,-3.5972001552581787,0.9343551993370056,2.6628448963165283,0.119446687400341,0.9145202040672302,0.9145202040672302,0.0,240.4750823974609,224.0,69048.265625,0.0,4132.6728515625,1.0,278.4261169433594,283.04248046875,298.6614990234375,303.06646728515625,293.1499938964844,293.1499938964844,278.45001220703125,33417.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745570778846741,1.0,0.0,0.0,3.5750319957733154,3.575054883956909,8.528116950401454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.396484375,0.0,1432.4224853515625,1895.4371337890625,0.0,3165.553466796875,0.886577844619751,1.0,0.0,3.0,1.0,0.0
18029640,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7882362008094788,0.3852525353431701,0.3509923815727234,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9184373021125792,0.6142563223838806,0.5844742059707642,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9412357211112976,0.6560442447662354,0.4599001407623291,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.845758855342865,0.4806753695011139,0.4591712355613708,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.683464765548706,0.2481210827827453,1.1404986381530762,284.9906311035156,284.95001220703125,299.2462463378906,295.694580078125,297.7362060546875,297.20367431640625,284.9898986816406,1.0,0.6916109919548035,0.3493364453315735,0.3493364453315735,1.0,1.0,-3.5970304012298584,0.9340088963508606,2.6630215644836426,0.1191848367452621,0.9165002703666688,0.9165002703666688,0.0,236.9802703857422,212.0,69110.125,0.0,4110.7568359375,1.0,278.441162109375,283.0363464355469,298.6750183105469,303.1041259765625,293.1499938964844,293.1499938964844,278.1499938964844,33743.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874164342880249,1.0,0.0,0.0,3.595257520675659,3.595280647277832,8.624884912933339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.52734375,0.0,1456.482421875,1895.4371337890625,0.0,3161.8701171875,0.8913654685020447,1.0,0.0,3.0,1.0,0.0
18029700,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7932612299919128,0.3847872614860534,0.3505786955356598,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9250319004058838,0.6134620904922485,0.583745539188385,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9487806558609008,0.6569933891296387,0.4606019258499145,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8509130477905273,0.4803403317928314,0.4588202834129333,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6881747245788574,0.2481483519077301,1.140016794204712,284.8787841796875,284.95001220703125,299.2587280273437,295.7013854980469,297.7384338378906,297.2027893066406,284.8796691894531,1.0,0.6884433627128601,0.349173367023468,0.349173367023468,1.0,1.0,-3.595505475997925,0.9330106973648072,2.6624948978424072,0.118677794933319,0.8358901739120483,0.8358901739120483,0.0,231.01348876953125,212.0,69826.1484375,0.0,4070.10546875,1.0,278.19970703125,282.9100036621094,298.7254638671875,303.32208251953125,293.1499938964844,293.1499938964844,278.1499938964844,38469.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879014253616333,1.0,0.0,0.0,3.5432631969451904,3.5432865619659424,8.377223252864496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.4228515625,0.0,1435.565673828125,1895.4371337890625,0.0,3207.341796875,0.8810679316520691,1.0,0.0,3.0,1.0,0.0
18029760,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.797924816608429,0.3842974901199341,0.3498885333538055,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.931269347667694,0.6126145720481873,0.5826969146728516,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9557213187217712,0.6579369902610779,0.4610385298728943,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8558229804039001,0.4799507856369018,0.4582127034664154,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6926097273826599,0.2481205612421035,1.1388543844223022,284.91412353515625,284.95001220703125,299.2724914550781,295.7088928222656,297.7406005859375,297.2013854980469,284.9145202636719,1.0,0.6851420998573303,0.349027544260025,0.349027544260025,1.0,1.0,-3.591810703277588,0.9313979148864746,2.6604127883911133,0.1179808154702186,0.8425948619842529,0.8425948619842529,0.0,225.35313415527344,200.0,69575.421875,0.0,4025.7265625,1.0,278.15850830078125,282.9387512207031,298.7195739746094,303.25518798828125,293.1499938964844,293.1499938964844,278.45001220703125,38345.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795921802520752,1.0,0.0,0.0,3.4787962436676025,3.478818893432617,8.07516244094586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.9306640625,0.0,1367.634765625,1895.4371337890625,0.0,3212.7587890625,0.8693587183952332,1.0,0.0,3.0,1.0,0.0
18029820,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096017241477966,0.3842138350009918,0.349180668592453,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9465036392211914,0.6118727922439575,0.5813180804252625,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9714903235435486,0.6609348058700562,0.4625891149044037,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8681653738021851,0.4799406826496124,0.4575532078742981,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7034637331962585,0.2485098391771316,1.1378095149993896,284.9908447265625,284.95001220703125,299.3034362792969,295.7257385253906,297.751953125,297.2066650390625,284.9901123046875,1.0,0.6786949634552002,0.348735898733139,0.348735898733139,1.0,1.0,-3.5891079902648926,0.9296303391456604,2.659477472305298,0.1168886870145797,0.9157871007919312,0.9157871007919312,0.0,213.125732421875,188.0,69033.3828125,0.0,3943.76171875,1.0,278.44110107421875,283.037353515625,298.7059020996094,303.12872314453125,293.1499938964844,293.1499938964844,278.1499938964844,33704.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724213242530823,1.0,0.0,0.0,3.590453147888184,3.5904760360717773,8.601849117439997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.90625,0.0,1451.0255126953125,1895.4371337890625,0.0,3145.522705078125,0.890250563621521,1.0,0.0,3.0,1.0,0.0
18029880,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096017241477966,0.3842138350009918,0.349180668592453,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9465036392211914,0.6118727922439575,0.5813180804252625,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9714903235435486,0.6609348058700562,0.4625891149044037,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8681653738021851,0.4799406826496124,0.4575532078742981,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7034637331962585,0.2485098391771316,1.1378095149993896,284.9908447265625,284.95001220703125,299.3034362792969,295.7257385253906,297.751953125,297.2066650390625,284.9901123046875,1.0,0.6786949634552002,0.348735898733139,0.348735898733139,1.0,1.0,-3.5891079902648926,0.9296303391456604,2.659477472305298,0.1168886870145797,0.9157871007919312,0.9157871007919312,0.0,213.125732421875,188.0,69033.3828125,0.0,3943.76171875,1.0,278.44110107421875,283.037353515625,298.7059020996094,303.12872314453125,293.1499938964844,293.1499938964844,278.1499938964844,33704.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724213242530823,1.0,0.0,0.0,3.590453147888184,3.5904760360717773,8.601849117439997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.90625,0.0,1451.0255126953125,1895.4371337890625,0.0,3145.522705078125,0.890250563621521,1.0,0.0,3.0,1.0,0.0
18029940,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8208310008049011,0.383287638425827,0.3480968773365021,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.961355984210968,0.610257625579834,0.5795530080795288,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9858118891716005,0.6628454923629761,0.4637356400489807,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8812023997306824,0.4792330861091614,0.4566057324409485,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7144069075584412,0.2485376596450805,1.1362806558609009,284.9135131835937,284.95001220703125,299.33837890625,295.7447509765625,297.7580261230469,297.2035522460937,284.9134521484375,1.0,0.6721568703651428,0.348444253206253,0.348444253206253,1.0,1.0,-3.5840888023376465,0.9271413683891296,2.656947374343872,0.1157922595739364,0.8416154384613037,0.8416154384613037,0.0,201.49722290039065,191.0,69531.96875,0.0,3859.65966796875,1.0,278.1588134765625,282.9383239746094,298.75494384765625,303.286376953125,293.1499938964844,293.1499938964844,278.45001220703125,38211.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778023719787598,1.0,0.0,0.0,3.477445840835572,3.477468490600586,8.068894317148079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.779296875,0.0,1365.298828125,1895.4371337890625,0.0,3195.982177734375,0.8688169717788696,1.0,0.0,3.0,1.0,0.0
18030000,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8208310008049011,0.383287638425827,0.3480968773365021,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.961355984210968,0.610257625579834,0.5795530080795288,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9858118891716005,0.6628454923629761,0.4637356400489807,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8812023997306824,0.4792330861091614,0.4566057324409485,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7144069075584412,0.2485376596450805,1.1362806558609009,284.9135131835937,284.95001220703125,299.33837890625,295.7447509765625,297.7580261230469,297.2035522460937,284.9134521484375,1.0,0.6721568703651428,0.348444253206253,0.348444253206253,1.0,1.0,-3.5840888023376465,0.9271413683891296,2.656947374343872,0.1157922595739364,0.8416154384613037,0.8416154384613037,0.0,201.49722290039065,191.0,69531.96875,0.0,3859.65966796875,1.0,278.1588134765625,282.9383239746094,298.75494384765625,303.286376953125,293.1499938964844,293.1499938964844,278.45001220703125,38211.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778023719787598,1.0,0.0,0.0,3.477445840835572,3.477468490600586,8.068894317148079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.779296875,0.0,1365.298828125,1895.4371337890625,0.0,3195.982177734375,0.8688169717788696,1.0,0.0,3.0,1.0,0.0
18030060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.826455295085907,0.3832047879695892,0.3476568460464477,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9683035016059875,0.609527051448822,0.5784648060798645,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9929745197296144,0.6658515334129333,0.4654961824417114,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879579305648804,0.4792249500751495,0.4562239050865173,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7198164463043213,0.2489391714334488,1.1365978717803955,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7713317871094,297.20880126953125,284.99200439453125,1.0,0.6698393821716309,0.3481894135475158,0.3481894135475158,1.0,1.0,-3.5842788219451904,0.9263808727264404,2.65789794921875,0.115041546523571,0.9169605374336244,0.9169605374336244,0.0,196.1659698486328,194.0,69033.8359375,0.0,3827.52783203125,1.0,278.4410705566406,283.03875732421875,298.7458190917969,303.1668395996094,293.1499938964844,293.1499938964844,278.1499938964844,33619.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706594705581665,1.0,0.0,0.0,3.589343309402466,3.5893664360046387,8.596531984039757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.017578125,0.0,1449.21044921875,1895.4371337890625,0.0,3128.99658203125,0.8899591565132141,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.826455295085907,0.3832047879695892,0.3476568460464477,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9683035016059875,0.609527051448822,0.5784648060798645,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9929745197296144,0.6658515334129333,0.4654961824417114,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879579305648804,0.4792249500751495,0.4562239050865173,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7198164463043213,0.2489391714334488,1.1365978717803955,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7713317871094,297.20880126953125,284.99200439453125,1.0,0.6698393821716309,0.3481894135475158,0.3481894135475158,1.0,1.0,-3.5842788219451904,0.9263808727264404,2.65789794921875,0.115041546523571,0.9169605374336244,0.9169605374336244,0.0,196.1659698486328,194.0,69033.8359375,0.0,3827.52783203125,1.0,278.4410705566406,283.03875732421875,298.7458190917969,303.1668395996094,293.1499938964844,293.1499938964844,278.1499938964844,33619.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706594705581665,1.0,0.0,0.0,3.589343309402466,3.5893664360046387,8.596531984039757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.017578125,0.0,1449.21044921875,1895.4371337890625,0.0,3128.99658203125,0.8899591565132141,1.0,0.0,3.0,1.0,0.0
18030180,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8268287181854248,0.3822111785411834,0.3469273746013641,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9686796069145204,0.6078707575798035,0.5770928263664246,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.994645893573761,0.6677072048187256,0.4669257700443268,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8886656165122986,0.4784691035747528,0.4556633234024048,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7206871509552002,0.2489189356565475,1.1369162797927856,284.9151306152344,284.95001220703125,299.41766357421875,295.7876281738281,297.7784729003906,297.204833984375,284.9151306152344,1.0,0.6693428158760071,0.3479345440864563,0.3479345440864563,1.0,1.0,-3.583186626434326,0.9252190589904784,2.657967567443848,0.1144143342971801,0.8438194394111633,0.8438194394111633,0.0,195.33474731445312,197.0,69624.0703125,0.0,3819.66455078125,1.0,278.1587829589844,282.9382629394531,298.7987670898437,303.3344116210937,293.1499938964844,293.1499938964844,278.45001220703125,38076.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762331008911133,1.0,0.0,0.0,3.4821231365203857,3.4821457862854004,8.090614755928982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.2275390625,0.0,1369.1177978515625,1895.4371337890625,0.0,3181.26953125,0.8697521686553955,1.0,0.0,3.0,1.0,0.0
18030240,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8268287181854248,0.3822111785411834,0.3469273746013641,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9686796069145204,0.6078707575798035,0.5770928263664246,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.994645893573761,0.6677072048187256,0.4669257700443268,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8886656165122986,0.4784691035747528,0.4556633234024048,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7206871509552002,0.2489189356565475,1.1369162797927856,284.9151306152344,284.95001220703125,299.41766357421875,295.7876281738281,297.7784729003906,297.204833984375,284.9151306152344,1.0,0.6693428158760071,0.3479345440864563,0.3479345440864563,1.0,1.0,-3.583186626434326,0.9252190589904784,2.657967567443848,0.1144143342971801,0.8438194394111633,0.8438194394111633,0.0,195.33474731445312,197.0,69624.0703125,0.0,3819.66455078125,1.0,278.1587829589844,282.9382629394531,298.7987670898437,303.3344116210937,293.1499938964844,293.1499938964844,278.45001220703125,38076.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762331008911133,1.0,0.0,0.0,3.4821231365203857,3.4821457862854004,8.090614755928982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.2275390625,0.0,1369.1177978515625,1895.4371337890625,0.0,3181.26953125,0.8697521686553955,1.0,0.0,3.0,1.0,0.0
18030300,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8263248801231384,0.3820929527282715,0.3466351330280304,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9679808020591736,0.6074311137199402,0.576475203037262,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.994796633720398,0.6691505908966064,0.4677311480045318,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8881642818450928,0.4783871471881866,0.4554231166839599,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7204659581184387,0.2490432113409042,1.137080430984497,285.0149230957031,284.95001220703125,299.43896484375,295.7990417480469,297.7850646972656,297.2065734863281,285.0144958496094,1.0,0.669476330280304,0.3478071391582489,0.3478071391582489,1.0,1.0,-3.582962989807129,0.9247424006462096,2.6582205295562744,0.1140191555023193,0.9161304235458374,0.9161304235458374,0.0,195.5766448974609,197.0,68950.125,0.0,3820.58740234375,1.0,278.3977355957031,283.0532531738281,298.7680969238281,303.1424865722656,293.1499938964844,293.1499938964844,278.45001220703125,33719.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707967400550842,1.0,0.0,0.0,3.537393808364868,3.537416219711304,8.349493327841628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.3935546875,0.0,1394.9224853515625,1895.4371337890625,0.0,3130.2841796875,0.8799803256988525,1.0,0.0,3.0,1.0,0.0
18030360,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8260653614997864,0.3820224404335022,0.3466058075428009,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.967506229877472,0.6070590019226074,0.5761551260948181,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9951310753822328,0.6706334352493286,0.4687943160533905,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8878862857818604,0.478375494480133,0.455428808927536,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.720422089099884,0.2492264062166214,1.1379141807556152,284.993408203125,284.95001220703125,299.4606628417969,295.8106384277344,297.792236328125,297.2090148925781,284.9922790527344,1.0,0.6699047088623047,0.3476528823375702,0.3476528823375702,1.0,1.0,-3.5848302841186523,0.9248262643814088,2.660004138946533,0.1137735173106193,0.9197698831558228,0.9197698831558228,0.0,195.87722778320312,200.0,69171.3828125,0.0,3827.177490234375,1.0,278.44195556640625,283.0368347167969,298.7913818359375,303.22088623046875,293.1499938964844,293.1499938964844,278.1499938964844,33452.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692833185195923,1.0,0.0,0.0,3.599163770675659,3.599186897277832,8.643636988381331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.6279296875,0.0,1458.545166015625,1895.4371337890625,0.0,3116.08740234375,0.8918112516403198,1.0,0.0,3.0,1.0,0.0
18030420,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230491876602173,0.3809347748756408,0.3459083139896393,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9635948538780212,0.6053204536437988,0.5748311281204224,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.99346661567688,0.6723970174789429,0.4702553153038025,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8845871686935425,0.477535218000412,0.4549120664596557,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7182968258857727,0.2491142898797989,1.1383898258209229,284.91461181640625,284.95001220703125,299.5050048828125,295.83416748046875,297.7994384765625,297.20416259765625,284.9147033691406,1.0,0.6709240674972534,0.3473443984985351,0.3473443984985351,1.0,1.0,-3.584115028381348,0.9236079454421996,2.660507202148437,0.1130333319306373,0.8457623720169067,0.8457623720169067,0.0,198.071533203125,203.0,69771.15625,0.0,3838.791748046875,1.0,278.1587219238281,282.9353942871094,298.8460693359375,303.3917236328125,293.1499938964844,293.1499938964844,278.45001220703125,38064.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750483989715576,1.0,0.0,0.0,3.4914534091949463,3.49147629737854,8.134030053952301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.1181640625,0.0,1378.606689453125,1895.4371337890625,0.0,3170.16064453125,0.8718067407608032,1.0,0.0,3.0,1.0,0.0
18030480,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230491876602173,0.3809347748756408,0.3459083139896393,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9635948538780212,0.6053204536437988,0.5748311281204224,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.99346661567688,0.6723970174789429,0.4702553153038025,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8845871686935425,0.477535218000412,0.4549120664596557,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7182968258857727,0.2491142898797989,1.1383898258209229,284.91461181640625,284.95001220703125,299.5050048828125,295.83416748046875,297.7994384765625,297.20416259765625,284.9147033691406,1.0,0.6709240674972534,0.3473443984985351,0.3473443984985351,1.0,1.0,-3.584115028381348,0.9236079454421996,2.660507202148437,0.1130333319306373,0.8457623720169067,0.8457623720169067,0.0,198.071533203125,203.0,69771.15625,0.0,3838.791748046875,1.0,278.1587219238281,282.9353942871094,298.8460693359375,303.3917236328125,293.1499938964844,293.1499938964844,278.45001220703125,38064.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750483989715576,1.0,0.0,0.0,3.4914534091949463,3.49147629737854,8.134030053952301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.1181640625,0.0,1378.606689453125,1895.4371337890625,0.0,3170.16064453125,0.8718067407608032,1.0,0.0,3.0,1.0,0.0
18030540,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8205277323722839,0.3806821405887604,0.3455871939659118,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9601045846939088,0.6044487953186035,0.5738990902900696,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9922111630439758,0.6752687096595764,0.4721310138702392,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8817523121833801,0.4773805141448974,0.454680860042572,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164458632469177,0.2493524402379989,1.1393574476242063,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.813232421875,297.20782470703125,284.9936828613281,1.0,0.6722554564476013,0.3470359146595001,0.3470359146595001,1.0,1.0,-3.585742712020874,0.9231173396110536,2.662625312805176,0.1123113930225372,0.922594666481018,0.922594666481018,0.0,200.2100830078125,206.0,69305.3046875,0.0,3856.04931640625,1.0,278.44122314453125,283.03564453125,298.8396301269531,303.2784118652344,293.1499938964844,293.1499938964844,278.1499938964844,33525.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682188391685486,1.0,0.0,0.0,3.60606050491333,3.606083631515503,8.676794891471218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.1103515625,0.0,1466.5374755859375,1895.4371337890625,0.0,3106.101806640625,0.8936848640441895,1.0,0.0,3.0,1.0,0.0
