time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030600,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8205277323722839,0.3806821405887604,0.3455871939659118,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9601045846939088,0.6044487953186035,0.5738990902900696,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9922111630439758,0.6752687096595764,0.4721310138702392,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8817523121833801,0.4773805141448974,0.454680860042572,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164458632469177,0.2493524402379989,1.1393574476242063,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.813232421875,297.20782470703125,284.9936828613281,1.0,0.6722554564476013,0.3470359146595001,0.3470359146595001,1.0,1.0,-3.585742712020874,0.9231173396110536,2.662625312805176,0.1123113930225372,0.922594666481018,0.922594666481018,0.0,200.2100830078125,206.0,69305.3046875,0.0,3856.04931640625,1.0,278.44122314453125,283.03564453125,298.8396301269531,303.2784118652344,293.1499938964844,293.1499938964844,278.1499938964844,33525.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682188391685486,1.0,0.0,0.0,3.60606050491333,3.606083631515503,8.676794891471218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.1103515625,0.0,1466.5374755859375,1895.4371337890625,0.0,3106.101806640625,0.8936848640441895,1.0,0.0,3.0,1.0,0.0
18030660,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8166542053222656,0.3795503675937652,0.3448738753795624,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9549159407615662,0.6026704907417297,0.5725622177124023,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.989625096321106,0.6769843697547913,0.4735777974128723,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8775250911712646,0.47649747133255,0.4541497528553009,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7134958505630493,0.249188020825386,1.139732003211975,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8203125,297.20263671875,284.9140930175781,1.0,0.6736549735069275,0.3467188477516174,0.3467188477516174,1.0,1.0,-3.584836959838867,0.9218136072158812,2.6630232334136963,0.1115306392312049,0.8473313450813293,0.8473313450813293,0.0,203.245834350586,209.0,69912.125,0.0,3872.326171875,1.0,278.1586303710937,282.93243408203125,298.8932189941406,303.4488220214844,293.1499938964844,293.1499938964844,278.45001220703125,38076.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739753365516663,1.0,0.0,0.0,3.50061297416687,3.500635862350464,8.176764367817668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.365234375,0.0,1388.13623046875,1895.4371337890625,0.0,3160.09765625,0.873849093914032,1.0,0.0,3.0,1.0,0.0
18030720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8166542053222656,0.3795503675937652,0.3448738753795624,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9549159407615662,0.6026704907417297,0.5725622177124023,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.989625096321106,0.6769843697547913,0.4735777974128723,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8775250911712646,0.47649747133255,0.4541497528553009,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7134958505630493,0.249188020825386,1.139732003211975,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8203125,297.20263671875,284.9140930175781,1.0,0.6736549735069275,0.3467188477516174,0.3467188477516174,1.0,1.0,-3.584836959838867,0.9218136072158812,2.6630232334136963,0.1115306392312049,0.8473313450813293,0.8473313450813293,0.0,203.245834350586,209.0,69912.125,0.0,3872.326171875,1.0,278.1586303710937,282.93243408203125,298.8932189941406,303.4488220214844,293.1499938964844,293.1499938964844,278.45001220703125,38076.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739753365516663,1.0,0.0,0.0,3.50061297416687,3.500635862350464,8.176764367817668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.365234375,0.0,1388.13623046875,1895.4371337890625,0.0,3160.09765625,0.873849093914032,1.0,0.0,3.0,1.0,0.0
18030780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8141957521438599,0.3793420493602752,0.3445538282394409,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9514736533164978,0.601966917514801,0.5717484951019287,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9881600141525269,0.6792932152748108,0.4750226140022278,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8748327493667603,0.4763587713241577,0.4539037942886352,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7115784287452698,0.2493456602096557,1.140272617340088,285.0000915527344,284.95001220703125,299.63055419921875,295.8993835449219,297.83123779296875,297.2056579589844,284.9989929199219,1.0,0.6748316884040833,0.3464651703834533,0.3464651703834533,1.0,1.0,-3.585557460784912,0.9212209582328796,2.664336442947388,0.1108539551496505,0.9220210909843444,0.9220210909843444,0.0,205.34112548828125,209.0,69357.6328125,0.0,3887.013916015625,1.0,278.4322509765625,283.0376281738281,298.8739318847656,303.30389404296875,293.1499938964844,293.1499938964844,278.45001220703125,33335.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673230409622192,1.0,0.0,0.0,3.5994081497192383,3.599431276321411,8.644811373414996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.8583984375,0.0,1457.9486083984375,1895.4371337890625,0.0,3097.6982421875,0.891861617565155,1.0,0.0,3.0,1.0,0.0
18030840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8137170672416687,0.3792673647403717,0.3445382416248321,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9507722854614258,0.6017743349075317,0.5716201066970825,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.98791766166687,0.6798306703567505,0.4754445552825928,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8743067383766174,0.4763170778751373,0.4539071321487427,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.711217999458313,0.2493901997804641,1.1406009197235107,284.9945373535156,284.95001220703125,299.63934326171875,295.9038391113281,297.8337707519531,297.2062072753906,284.99383544921875,1.0,0.6751675009727478,0.3464017510414123,0.3464017510414123,1.0,1.0,-3.586291551589966,0.9212412238121032,2.6650502681732178,0.110763743519783,0.9246059656143188,0.9246059656143188,0.0,205.81414794921875,212.0,69431.6171875,0.0,3891.791748046875,1.0,278.4412841796875,283.0334777832031,298.8858947753906,303.3338928222656,293.1499938964844,293.1499938964844,278.1499938964844,33537.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867198646068573,1.0,0.0,0.0,3.6144206523895264,3.614443778991699,8.717073001207609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.2587890625,0.0,1475.697509765625,1895.4371337890625,0.0,3096.53125,0.8955689072608948,1.0,0.0,3.0,1.0,0.0
18030900,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8120343685150146,0.3787100315093994,0.3443197011947632,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.948434829711914,0.600906491279602,0.5711101293563843,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9868411421775818,0.6806824207305908,0.476305603981018,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8725166320800781,0.4759001135826111,0.45377117395401,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7099269032478333,0.2493278533220291,1.1411120891571045,284.8798828125,284.95001220703125,299.6610412597656,295.9147644042969,297.8373107910156,297.2038879394531,284.8804016113281,1.0,0.6759709119796753,0.3462432026863098,0.3462432026863098,1.0,1.0,-3.586909532546997,0.9209157824516296,2.6659939289093018,0.110491432249546,0.8431028723716736,0.8431028723716736,0.0,207.272201538086,212.0,70233.1953125,0.0,3902.304443359375,1.0,278.1991577148437,282.9031677246094,298.9407043457031,303.5623474121094,293.1499938964844,293.1499938964844,278.1499938964844,38142.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722422122955322,1.0,0.0,0.0,3.569394588470459,3.56941819190979,8.501241950398253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.865234375,0.0,1461.0062255859375,1895.4371337890625,0.0,3143.8427734375,0.8866539001464844,1.0,0.0,3.0,1.0,0.0
18030960,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8096563220024109,0.3781086504459381,0.343813955783844,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9452692866325378,0.5999770164489746,0.570279061794281,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9851083159446716,0.6815080046653748,0.4768786430358886,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8700609803199768,0.4754134118556976,0.453369140625,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7080330848693848,0.2491969317197799,1.140892744064331,284.9143371582031,284.95001220703125,299.6823425292969,295.9253845214844,297.8402099609375,297.200927734375,284.9149780273437,1.0,0.6766481995582581,0.3460969626903534,0.3460969626903534,1.0,1.0,-3.585244655609131,0.9199301600456238,2.6653144359588623,0.1100051328539848,0.8491825461387634,0.8491825461387634,0.0,209.06546020507807,215.0,70015.34375,0.0,3909.01953125,1.0,278.15838623046875,282.9310913085937,298.9380798339844,303.502197265625,293.1499938964844,293.1499938964844,278.45001220703125,38206.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730244040489197,1.0,0.0,0.0,3.5061817169189453,3.506204843521118,8.202800358958484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.994140625,0.0,1394.832763671875,1895.4371337890625,0.0,3151.178955078125,0.8753250241279602,1.0,0.0,3.0,1.0,0.0
18031020,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8065852522850037,0.3778046667575836,0.3434582650661468,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9409752488136292,0.5990664958953857,0.5693223476409912,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9832926392555236,0.684330403804779,0.4787255823612213,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8668891787528992,0.4752179682254791,0.453112244606018,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056349515914917,0.2493780553340912,1.14167320728302,284.9945373535156,284.95001220703125,299.7232971191406,295.9454650878906,297.85284423828125,297.2045288085937,284.9938049316406,1.0,0.6781879663467407,0.3458044826984405,0.3458044826984405,1.0,1.0,-3.586510181427002,0.919377863407135,2.6671321392059326,0.1092889830470085,0.9262455105781556,0.9262455105781556,0.0,211.7506866455078,218.0,69538.8203125,0.0,3928.7314453125,1.0,278.4413452148437,283.0313415527344,298.9280090332031,303.3844299316406,293.1499938964844,293.1499938964844,278.1499938964844,33553.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663324117660522,1.0,0.0,0.0,3.621713876724243,3.621737003326416,8.752286930757691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.13671875,0.0,1483.762939453125,1895.4371337890625,0.0,3088.4052734375,0.8972160220146179,1.0,0.0,3.0,1.0,0.0
18031080,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8065852522850037,0.3778046667575836,0.3434582650661468,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9409752488136292,0.5990664958953857,0.5693223476409912,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9832926392555236,0.684330403804779,0.4787255823612213,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8668891787528992,0.4752179682254791,0.453112244606018,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056349515914917,0.2493780553340912,1.14167320728302,284.9945373535156,284.95001220703125,299.7232971191406,295.9454650878906,297.85284423828125,297.2045288085937,284.9938049316406,1.0,0.6781879663467407,0.3458044826984405,0.3458044826984405,1.0,1.0,-3.586510181427002,0.919377863407135,2.6671321392059326,0.1092889830470085,0.9262455105781556,0.9262455105781556,0.0,211.7506866455078,218.0,69538.8203125,0.0,3928.7314453125,1.0,278.4413452148437,283.0313415527344,298.9280090332031,303.3844299316406,293.1499938964844,293.1499938964844,278.1499938964844,33553.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663324117660522,1.0,0.0,0.0,3.621713876724243,3.621737003326416,8.752286930757691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.13671875,0.0,1483.762939453125,1895.4371337890625,0.0,3088.4052734375,0.8972160220146179,1.0,0.0,3.0,1.0,0.0
18031140,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8024331331253052,0.3766243159770965,0.3427138030529022,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9354512691497804,0.59725421667099,0.5679662227630615,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9804243445396424,0.6859669089317322,0.4801318943500519,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8628153800964355,0.474297434091568,0.4525586366653442,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.702467143535614,0.2491644769906997,1.1418802738189695,284.9129333496094,284.95001220703125,299.7616271972656,295.963623046875,297.8580322265625,297.1991577148437,284.9130859375,1.0,0.6796690225601196,0.3455120027065277,0.3455120027065277,1.0,1.0,-3.585266351699829,0.9180490970611572,2.667217254638672,0.1085429638624191,0.8496053218841553,0.8496053218841553,0.0,215.0643005371093,221.0,70129.1484375,0.0,3945.823974609375,1.0,278.15850830078125,282.92730712890625,298.9764404296875,303.5491027832031,293.1499938964844,293.1499938964844,278.45001220703125,38131.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722378611564636,1.0,0.0,0.0,3.515064716339112,3.515087842941284,8.244416562774859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.8759765625,0.0,1403.5206298828125,1895.4371337890625,0.0,3143.802001953125,0.8770984411239624,1.0,0.0,3.0,1.0,0.0
18031200,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8024331331253052,0.3766243159770965,0.3427138030529022,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9354512691497804,0.59725421667099,0.5679662227630615,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9804243445396424,0.6859669089317322,0.4801318943500519,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8628153800964355,0.474297434091568,0.4525586366653442,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.702467143535614,0.2491644769906997,1.1418802738189695,284.9129333496094,284.95001220703125,299.7616271972656,295.963623046875,297.8580322265625,297.1991577148437,284.9130859375,1.0,0.6796690225601196,0.3455120027065277,0.3455120027065277,1.0,1.0,-3.585266351699829,0.9180490970611572,2.667217254638672,0.1085429638624191,0.8496053218841553,0.8496053218841553,0.0,215.0643005371093,221.0,70129.1484375,0.0,3945.823974609375,1.0,278.15850830078125,282.92730712890625,298.9764404296875,303.5491027832031,293.1499938964844,293.1499938964844,278.45001220703125,38131.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722378611564636,1.0,0.0,0.0,3.515064716339112,3.515087842941284,8.244416562774859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.8759765625,0.0,1403.5206298828125,1895.4371337890625,0.0,3143.802001953125,0.8770984411239624,1.0,0.0,3.0,1.0,0.0
18031260,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7993941307067871,0.3763002455234527,0.3423444330692291,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9312162399291992,0.5963289737701416,0.5670003890991211,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9786109328269958,0.6887569427490234,0.4819600582122803,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8598040342330933,0.4740872085094452,0.4522913992404938,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7001426219940186,0.2493294030427932,1.142595887184143,284.9945373535156,284.95001220703125,299.79656982421875,295.9795227050781,297.869140625,297.2027587890625,284.9938049316406,1.0,0.6811969876289368,0.3452491164207458,0.3452491164207458,1.0,1.0,-3.5863914489746094,0.9175453782081604,2.6688461303710938,0.1078920811414718,0.9273806810379028,0.9273806810379028,0.0,217.77381896972656,224.0,69615.5390625,0.0,3965.3349609375,1.0,278.44140625,283.0296325683594,298.96270751953125,303.4259338378906,293.1499938964844,293.1499938964844,278.1499938964844,33575.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656898140907288,1.0,0.0,0.0,3.6271402835845934,3.627163648605346,8.778533810982481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.046875,0.0,1489.8609619140625,1895.4371337890625,0.0,3082.376953125,0.8984505534172058,1.0,0.0,3.0,1.0,0.0
18031320,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7993941307067871,0.3763002455234527,0.3423444330692291,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9312162399291992,0.5963289737701416,0.5670003890991211,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9786109328269958,0.6887569427490234,0.4819600582122803,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8598040342330933,0.4740872085094452,0.4522913992404938,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7001426219940186,0.2493294030427932,1.142595887184143,284.9945373535156,284.95001220703125,299.79656982421875,295.9795227050781,297.869140625,297.2027587890625,284.9938049316406,1.0,0.6811969876289368,0.3452491164207458,0.3452491164207458,1.0,1.0,-3.5863914489746094,0.9175453782081604,2.6688461303710938,0.1078920811414718,0.9273806810379028,0.9273806810379028,0.0,217.77381896972656,224.0,69615.5390625,0.0,3965.3349609375,1.0,278.44140625,283.0296325683594,298.96270751953125,303.4259338378906,293.1499938964844,293.1499938964844,278.1499938964844,33575.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656898140907288,1.0,0.0,0.0,3.6271402835845934,3.627163648605346,8.778533810982481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.046875,0.0,1489.8609619140625,1895.4371337890625,0.0,3082.376953125,0.8984505534172058,1.0,0.0,3.0,1.0,0.0
18031380,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7953797578811646,0.3750998377799988,0.3415838778018951,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.925840139389038,0.5945027470588684,0.5656330585479736,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9757450222969056,0.6903457641601562,0.4833371043205261,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8559496998786926,0.473151296377182,0.4517252743244171,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6970880627632141,0.2490998804569244,1.1427384614944458,284.9124450683594,284.95001220703125,299.8275146484375,295.9927673339844,297.87237548828125,297.19732666015625,284.91259765625,1.0,0.6826596856117249,0.3449862599372864,0.3449862599372864,1.0,1.0,-3.584987163543701,0.9162630438804626,2.6687240600585938,0.1072104275226593,0.8501523733139038,0.8501523733139038,0.0,221.1015625,227.0,70190.796875,0.0,3982.08349609375,1.0,278.1584777832031,282.92535400390625,299.0062561035156,303.5849609375,293.1499938964844,293.1499938964844,278.45001220703125,38163.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717281818389893,1.0,0.0,0.0,3.519530773162842,3.519553899765014,8.265379847216536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.796875,0.0,1408.4122314453125,1895.4371337890625,0.0,3139.021240234375,0.8781147599220276,1.0,0.0,3.0,1.0,0.0
18031440,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7953797578811646,0.3750998377799988,0.3415838778018951,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.925840139389038,0.5945027470588684,0.5656330585479736,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9757450222969056,0.6903457641601562,0.4833371043205261,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8559496998786926,0.473151296377182,0.4517252743244171,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6970880627632141,0.2490998804569244,1.1427384614944458,284.9124450683594,284.95001220703125,299.8275146484375,295.9927673339844,297.87237548828125,297.19732666015625,284.91259765625,1.0,0.6826596856117249,0.3449862599372864,0.3449862599372864,1.0,1.0,-3.584987163543701,0.9162630438804626,2.6687240600585938,0.1072104275226593,0.8501523733139038,0.8501523733139038,0.0,221.1015625,227.0,70190.796875,0.0,3982.08349609375,1.0,278.1584777832031,282.92535400390625,299.0062561035156,303.5849609375,293.1499938964844,293.1499938964844,278.45001220703125,38163.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717281818389893,1.0,0.0,0.0,3.519530773162842,3.519553899765014,8.265379847216536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.796875,0.0,1408.4122314453125,1895.4371337890625,0.0,3139.021240234375,0.8781147599220276,1.0,0.0,3.0,1.0,0.0
18031500,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.793597400188446,0.3748958706855774,0.3412553668022156,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9234256148338318,0.5939908623695374,0.5649918913841248,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9745314717292786,0.6916952729225159,0.4840998649597168,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8542321920394897,0.4729961156845093,0.451458990573883,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.695704996585846,0.2491385787725448,1.1427215337753296,285.0142517089844,284.95001220703125,299.8412780761719,295.9982604980469,297.8766174316406,297.1986694335937,285.0140075683594,1.0,0.6833523511886597,0.3448548018932342,0.3448548018932342,1.0,1.0,-3.584391117095948,0.91566002368927,2.668731212615967,0.1067549362778663,0.9232531785964966,0.9232531785964966,0.0,222.613510131836,227.0,69466.5546875,0.0,3989.80908203125,1.0,278.3986511230469,283.04278564453125,298.9698181152344,303.3842468261719,293.1499938964844,293.1499938964844,278.45001220703125,33845.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665485382080078,1.0,0.0,0.0,3.572315454483032,3.572338342666626,8.515161766808887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.08984375,0.0,1432.666259765625,1895.4371337890625,0.0,3090.4326171875,0.8878657221794128,1.0,0.0,3.0,1.0,0.0
18031560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7924376130104065,0.3747559189796448,0.3411914408206939,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9217474460601808,0.5935624241828918,0.5646477937698364,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9739366769790648,0.6930965185165405,0.4851312935352325,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8530908226966858,0.4729263186454773,0.4514398276805877,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6948401927947998,0.2492506057024002,1.1433802843093872,284.9935302734375,284.95001220703125,299.853759765625,296.0029296875,297.8812255859375,297.2008972167969,284.99237060546875,1.0,0.6841636300086975,0.3447257280349731,0.3447257280349731,1.0,1.0,-3.585909128189087,0.91570782661438,2.670201301574707,0.106528528034687,0.9274223446846008,0.9274223446846008,0.0,223.8246154785156,230.0,69660.296875,0.0,4001.161376953125,1.0,278.4422607421875,283.027099609375,298.9862670898437,303.45465087890625,293.1499938964844,293.1499938964844,278.1499938964844,33532.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653035163879395,1.0,0.0,0.0,3.632617473602295,3.632640838623047,8.805066045169951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.904296875,0.0,1495.5433349609375,1895.4371337890625,0.0,3078.752685546875,0.8993844389915466,1.0,0.0,3.0,1.0,0.0
18031620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7885897755622864,0.3735324442386627,0.3404205441474914,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9166563749313354,0.5917187333106995,0.5632746815681458,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.97110253572464,0.6946250200271606,0.4864797592163086,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8494617342948914,0.4719732403755188,0.4508661925792694,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6919175982475281,0.2490061074495315,1.143477439880371,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.8817749023437,297.1953430175781,284.9130554199219,1.0,0.6856042146682739,0.3444675505161285,0.3444675505161285,1.0,1.0,-3.58438777923584,0.9144060015678406,2.6699817180633545,0.105834811925888,0.8505013585090637,0.8505013585090637,0.0,227.1480865478516,233.0,70192.5,0.0,4017.56298828125,1.0,278.1579895019531,282.9248352050781,299.0243225097656,303.60577392578125,293.1499938964844,293.1499938964844,278.45001220703125,38289.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715767860412598,1.0,0.0,0.0,3.51934814453125,3.519371271133423,8.264522080025927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.6083984375,0.0,1409.126220703125,1895.4371337890625,0.0,3137.60107421875,0.8782737255096436,1.0,0.0,3.0,1.0,0.0
18031680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7885897755622864,0.3735324442386627,0.3404205441474914,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9166563749313354,0.5917187333106995,0.5632746815681458,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.97110253572464,0.6946250200271606,0.4864797592163086,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8494617342948914,0.4719732403755188,0.4508661925792694,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6919175982475281,0.2490061074495315,1.143477439880371,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.8817749023437,297.1953430175781,284.9130554199219,1.0,0.6856042146682739,0.3444675505161285,0.3444675505161285,1.0,1.0,-3.58438777923584,0.9144060015678406,2.6699817180633545,0.105834811925888,0.8505013585090637,0.8505013585090637,0.0,227.1480865478516,233.0,70192.5,0.0,4017.56298828125,1.0,278.1579895019531,282.9248352050781,299.0243225097656,303.60577392578125,293.1499938964844,293.1499938964844,278.45001220703125,38289.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715767860412598,1.0,0.0,0.0,3.51934814453125,3.519371271133423,8.264522080025927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.6083984375,0.0,1409.126220703125,1895.4371337890625,0.0,3137.60107421875,0.8782737255096436,1.0,0.0,3.0,1.0,0.0
18031740,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7857592701911926,0.3731636106967926,0.3400092720985412,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9128136038780212,0.5907577872276306,0.5622739791870117,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.969315230846405,0.6973214149475098,0.4882390201091766,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8467560410499573,0.4717305302619934,0.4505669474601745,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.68975830078125,0.2491426467895507,1.144062638282776,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,297.8876037597656,297.1988220214844,284.9926452636719,1.0,0.6870828866958618,0.3442094027996063,0.3442094027996063,1.0,1.0,-3.585141897201538,0.9138081669807434,2.6713337898254395,0.1051225736737251,0.9272088408470154,0.9272088408470154,0.0,229.8737335205078,236.0,69642.6796875,0.0,4036.22607421875,1.0,278.44140625,283.0267028808594,298.99755859375,303.46734619140625,293.1499938964844,293.1499938964844,278.1499938964844,33645.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653783202171326,1.0,0.0,0.0,3.630858182907105,3.630881547927856,8.796538963906642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.9521484375,0.0,1494.4530029296875,1895.4371337890625,0.0,3079.454345703125,0.8993294835090637,1.0,0.0,3.0,1.0,0.0
18031800,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7857592701911926,0.3731636106967926,0.3400092720985412,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9128136038780212,0.5907577872276306,0.5622739791870117,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.969315230846405,0.6973214149475098,0.4882390201091766,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8467560410499573,0.4717305302619934,0.4505669474601745,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.68975830078125,0.2491426467895507,1.144062638282776,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,297.8876037597656,297.1988220214844,284.9926452636719,1.0,0.6870828866958618,0.3442094027996063,0.3442094027996063,1.0,1.0,-3.585141897201538,0.9138081669807434,2.6713337898254395,0.1051225736737251,0.9272088408470154,0.9272088408470154,0.0,229.8737335205078,236.0,69642.6796875,0.0,4036.22607421875,1.0,278.44140625,283.0267028808594,298.99755859375,303.46734619140625,293.1499938964844,293.1499938964844,278.1499938964844,33645.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653783202171326,1.0,0.0,0.0,3.630858182907105,3.630881547927856,8.796538963906642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.9521484375,0.0,1494.4530029296875,1895.4371337890625,0.0,3079.454345703125,0.8993294835090637,1.0,0.0,3.0,1.0,0.0
18031860,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7820435166358948,0.3719214498996734,0.3392114639282226,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.908090353012085,0.5888999104499817,0.5608766674995422,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9664819836616516,0.6987901329994202,0.4895370304584503,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8433029055595398,0.4707634449005127,0.4499717652797699,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869383454322815,0.2488846182823181,1.1440809965133667,284.9114074707031,284.95001220703125,299.8976745605469,296.01123046875,297.8848571777344,297.1932067871094,284.9115295410156,1.0,0.6884937882423401,0.3439508974552154,0.3439508974552154,1.0,1.0,-3.5833771228790283,0.9124329090118408,2.6709442138671875,0.1043758764863014,0.8492754101753235,0.8492754101753235,0.0,233.2065277099609,239.0,70160.8203125,0.0,4052.0322265625,1.0,278.158447265625,282.9232177734375,299.0265197753906,303.6083984375,293.1499938964844,293.1499938964844,278.45001220703125,38253.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717696666717529,1.0,0.0,0.0,3.519548416137696,3.519571781158448,8.265463407042262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.201171875,0.0,1409.0799560546875,1895.4371337890625,0.0,3139.41015625,0.8781884908676147,1.0,0.0,3.0,1.0,0.0
18031920,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7820435166358948,0.3719214498996734,0.3392114639282226,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.908090353012085,0.5888999104499817,0.5608766674995422,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9664819836616516,0.6987901329994202,0.4895370304584503,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8433029055595398,0.4707634449005127,0.4499717652797699,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869383454322815,0.2488846182823181,1.1440809965133667,284.9114074707031,284.95001220703125,299.8976745605469,296.01123046875,297.8848571777344,297.1932067871094,284.9115295410156,1.0,0.6884937882423401,0.3439508974552154,0.3439508974552154,1.0,1.0,-3.5833771228790283,0.9124329090118408,2.6709442138671875,0.1043758764863014,0.8492754101753235,0.8492754101753235,0.0,233.2065277099609,239.0,70160.8203125,0.0,4052.0322265625,1.0,278.158447265625,282.9232177734375,299.0265197753906,303.6083984375,293.1499938964844,293.1499938964844,278.45001220703125,38253.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717696666717529,1.0,0.0,0.0,3.519548416137696,3.519571781158448,8.265463407042262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.201171875,0.0,1409.0799560546875,1895.4371337890625,0.0,3139.41015625,0.8781884908676147,1.0,0.0,3.0,1.0,0.0
18031980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7795957326889038,0.3715871572494507,0.3388052880764007,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9049527049064636,0.5880450010299683,0.5599493980407715,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9648728370666504,0.7011319994926453,0.4910243153572082,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8409931659698486,0.4705395102500915,0.4496680200099945,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.685065507888794,0.2489910274744033,1.144458532333374,284.9953918457031,284.95001220703125,299.8988037109375,296.0062561035156,297.8869323730469,297.1962890625,284.99462890625,1.0,0.6897537708282471,0.3437233865261078,0.3437233865261078,1.0,1.0,-3.5836427211761475,0.9117859601974488,2.6718568801879883,0.103675290942192,0.9239864349365234,0.9239864349365234,0.0,235.6275787353516,239.0,69531.4140625,0.0,4067.5576171875,1.0,278.4368591308594,283.0283203125,298.98785400390625,303.44598388671875,293.1499938964844,293.1499938964844,278.45001220703125,33592.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657584190368652,1.0,0.0,0.0,3.6193790435791016,3.6194024085998535,8.741006354284764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.318359375,0.0,1481.5028076171875,1895.4371337890625,0.0,3083.020263671875,0.8965508937835693,1.0,0.0,3.0,1.0,0.0
18032040,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7793274521827698,0.3715256452560425,0.3387820124626159,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9046019911766052,0.5879157185554504,0.5598606467247009,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9647201299667358,0.7014214992523193,0.4912569224834442,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8407385945320129,0.4705022871494293,0.449660062789917,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6848692297935486,0.2490072846412658,1.144615650177002,284.9924621582031,284.95001220703125,299.89849853515625,296.0052795410156,297.8869934082031,297.1965637207031,284.99169921875,1.0,0.6899457573890686,0.3436923921108246,0.3436923921108246,1.0,1.0,-3.583967924118042,0.9117850065231324,2.67218279838562,0.1036218330264091,0.9255318641662598,0.9255318641662598,0.0,235.9303741455078,242.0,69567.765625,0.0,4070.259765625,1.0,278.44140625,283.0260009765625,298.991455078125,303.4592590332031,293.1499938964844,293.1499938964844,278.1499938964844,33695.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658263087272644,1.0,0.0,0.0,3.627485752105713,3.627509117126465,8.780205575931177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.0546875,0.0,1491.1304931640625,1895.4371337890625,0.0,3083.656982421875,0.8986061215400696,1.0,0.0,3.0,1.0,0.0
18032100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.777831494808197,0.3709160387516022,0.3385177254676819,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9027668237686156,0.5870091319084167,0.5593144297599792,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9636448621749878,0.7021339535713196,0.4920346736907959,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8393505811691284,0.470046192407608,0.4494897425174713,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6837583184242249,0.2489057928323745,1.1449673175811768,284.8770751953125,284.95001220703125,299.8959350585937,296.00048828125,297.8841247558594,297.19403076171875,284.87762451171875,1.0,0.6907033324241638,0.3435631096363067,0.3435631096363067,1.0,1.0,-3.584153652191162,0.9114223718643188,2.672731399536133,0.1033527851104736,0.8427233695983887,0.8427233695983887,0.0,237.4351959228516,242.0,70310.84375,0.0,4079.95263671875,1.0,278.19891357421875,282.89581298828125,299.0303649902344,303.6689147949219,293.1499938964844,293.1499938964844,278.1499938964844,38351.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712632656097412,1.0,0.0,0.0,3.578545331954956,3.578569173812866,8.544887464267958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.1337890625,0.0,1472.3670654296875,1895.4371337890625,0.0,3134.66015625,0.8888165354728699,1.0,0.0,3.0,1.0,0.0
18032160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7757651209831238,0.3702616393566131,0.3379672765731811,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9003646373748779,0.5860403776168823,0.558449387550354,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9619145393371582,0.702817440032959,0.4925095736980438,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8374605774879456,0.4695208668708801,0.4490533769130707,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6821685433387756,0.2487370371818542,1.1445846557617188,284.9117736816406,284.95001220703125,299.8912658691406,295.9943542480469,297.8802185058594,297.1908569335937,284.912353515625,1.0,0.6913296580314636,0.343446284532547,0.343446284532547,1.0,1.0,-3.582038164138794,0.9103984832763672,2.6716396808624268,0.102869339287281,0.8480690121650696,0.8480690121650696,0.0,239.2588806152344,245.0,70029.3125,0.0,4085.5859375,1.0,278.1582336425781,282.9247131347656,299.0111389160156,303.5879821777344,293.1499938964844,293.1499938964844,278.45001220703125,38413.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724632859230042,1.0,0.0,0.0,3.5113587379455566,3.511381864547729,8.227041803365864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.7890625,0.0,1401.69580078125,1895.4371337890625,0.0,3145.91650390625,0.8766089677810669,1.0,0.0,3.0,1.0,0.0
18032220,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7731447219848633,0.3698368668556213,0.3375115990638733,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8971180319786072,0.5850303173065186,0.5574092268943787,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.960158348083496,0.7053741812705994,0.4941762387752533,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8350059986114502,0.4692409932613373,0.4487239718437195,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6801750659942627,0.2488462477922439,1.1450603008270264,284.9910583496094,284.95001220703125,299.87530517578125,295.97802734375,297.8780212402344,297.1940612792969,284.9903259277344,1.0,0.6927530169487,0.3432125747203827,0.3432125747203827,1.0,1.0,-3.582412004470825,0.9097651839256288,2.672646760940552,0.1021427661180496,0.922643780708313,0.922643780708313,0.0,241.9895172119141,248.0,69423.4453125,0.0,4103.28466796875,1.0,278.4413452148437,283.0257873535156,298.9655456542969,303.4270935058594,293.1499938964844,293.1499938964844,278.1499938964844,33751.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866773247718811,1.0,0.0,0.0,3.619999885559082,3.620023250579834,8.74400541306386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.873046875,0.0,1483.3604736328125,1895.4371337890625,0.0,3092.540771484375,0.8969618678092957,1.0,0.0,3.0,1.0,0.0
18032280,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7731447219848633,0.3698368668556213,0.3375115990638733,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8971180319786072,0.5850303173065186,0.5574092268943787,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.960158348083496,0.7053741812705994,0.4941762387752533,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8350059986114502,0.4692409932613373,0.4487239718437195,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6801750659942627,0.2488462477922439,1.1450603008270264,284.9910583496094,284.95001220703125,299.87530517578125,295.97802734375,297.8780212402344,297.1940612792969,284.9903259277344,1.0,0.6927530169487,0.3432125747203827,0.3432125747203827,1.0,1.0,-3.582412004470825,0.9097651839256288,2.672646760940552,0.1021427661180496,0.922643780708313,0.922643780708313,0.0,241.9895172119141,248.0,69423.4453125,0.0,4103.28466796875,1.0,278.4413452148437,283.0257873535156,298.9655456542969,303.4270935058594,293.1499938964844,293.1499938964844,278.1499938964844,33751.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866773247718811,1.0,0.0,0.0,3.619999885559082,3.620023250579834,8.74400541306386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.873046875,0.0,1483.3604736328125,1895.4371337890625,0.0,3092.540771484375,0.8969618678092957,1.0,0.0,3.0,1.0,0.0
18032340,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697166800498962,0.3685521185398102,0.3366715013980865,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8930357694625854,0.5831376314163208,0.5559741854667664,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9573636651039124,0.7066925764083862,0.4953698813915252,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318649530410767,0.4682468175888061,0.4480994641780853,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.677577793598175,0.2485646605491638,1.1449655294418335,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.8666381835937,297.18829345703125,284.91082763671875,1.0,0.6941064596176147,0.3429788947105407,0.3429788947105407,1.0,1.0,-3.580253839492798,0.9083536863327026,2.6719000339508057,0.1013762131333351,0.8450891971588135,0.8450891971588135,0.0,245.32115173339844,251.0,69855.1328125,0.0,4118.00537109375,1.0,278.1585693359375,282.92486572265625,298.9737243652344,303.5418395996094,293.1499938964844,293.1499938964844,278.45001220703125,38359.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736568689346313,1.0,0.0,0.0,3.503134250640869,3.503157138824463,8.188546871679137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.3515625,0.0,1392.7698974609375,1895.4371337890625,0.0,3157.11083984375,0.8746285438537598,1.0,0.0,3.0,1.0,0.0
18032400,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697166800498962,0.3685521185398102,0.3366715013980865,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8930357694625854,0.5831376314163208,0.5559741854667664,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9573636651039124,0.7066925764083862,0.4953698813915252,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318649530410767,0.4682468175888061,0.4480994641780853,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.677577793598175,0.2485646605491638,1.1449655294418335,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.8666381835937,297.18829345703125,284.91082763671875,1.0,0.6941064596176147,0.3429788947105407,0.3429788947105407,1.0,1.0,-3.580253839492798,0.9083536863327026,2.6719000339508057,0.1013762131333351,0.8450891971588135,0.8450891971588135,0.0,245.32115173339844,251.0,69855.1328125,0.0,4118.00537109375,1.0,278.1585693359375,282.92486572265625,298.9737243652344,303.5418395996094,293.1499938964844,293.1499938964844,278.45001220703125,38359.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736568689346313,1.0,0.0,0.0,3.503134250640869,3.503157138824463,8.188546871679137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.3515625,0.0,1392.7698974609375,1895.4371337890625,0.0,3157.11083984375,0.8746285438537598,1.0,0.0,3.0,1.0,0.0
