time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032460,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7669881582260132,0.3679217994213104,0.3361082077026367,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8896722197532654,0.581922173500061,0.5548231601715088,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9553832411766052,0.7089900970458984,0.4969179630279541,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293100595474243,0.4677692651748657,0.4476650059223175,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6754336953163147,0.2484737634658813,1.1449337005615234,284.98895263671875,284.95001220703125,299.8191223144531,295.93084716796875,297.8592224121094,297.1895751953125,284.9881896972656,1.0,0.6954444050788879,0.3427763283252716,0.3427763283252716,1.0,1.0,-3.5794882774353027,0.907469928264618,2.67201828956604,0.1006602570414543,0.9180079698562622,0.9180079698562622,0.0,248.1971893310547,254.0,69185.828125,0.0,4133.59130859375,1.0,278.4412536621094,283.0262145996094,298.9184875488281,303.3675231933594,293.1499938964844,293.1499938964844,278.1499938964844,33832.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680431842803955,1.0,0.0,0.0,3.607196569442749,3.607219696044922,8.68226209149725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.6962890625,0.0,1470.0361328125,1895.4371337890625,0.0,3104.4541015625,0.8941359519958496,1.0,0.0,3.0,1.0,0.0
18032520,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7669881582260132,0.3679217994213104,0.3361082077026367,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8896722197532654,0.581922173500061,0.5548231601715088,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9553832411766052,0.7089900970458984,0.4969179630279541,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293100595474243,0.4677692651748657,0.4476650059223175,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6754336953163147,0.2484737634658813,1.1449337005615234,284.98895263671875,284.95001220703125,299.8191223144531,295.93084716796875,297.8592224121094,297.1895751953125,284.9881896972656,1.0,0.6954444050788879,0.3427763283252716,0.3427763283252716,1.0,1.0,-3.5794882774353027,0.907469928264618,2.67201828956604,0.1006602570414543,0.9180079698562622,0.9180079698562622,0.0,248.1971893310547,254.0,69185.828125,0.0,4133.59130859375,1.0,278.4412536621094,283.0262145996094,298.9184875488281,303.3675231933594,293.1499938964844,293.1499938964844,278.1499938964844,33832.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680431842803955,1.0,0.0,0.0,3.607196569442749,3.607219696044922,8.68226209149725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.6962890625,0.0,1470.0361328125,1895.4371337890625,0.0,3104.4541015625,0.8941359519958496,1.0,0.0,3.0,1.0,0.0
18032580,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7630780935287476,0.366224855184555,0.3349562585353851,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8850775957107544,0.579603910446167,0.5530526041984558,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9518908262252808,0.709806501865387,0.4978183805942535,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8256917595863342,0.4663443863391876,0.4467028081417084,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722162961959839,0.2477202713489532,1.1430928707122805,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.843017578125,297.1797790527344,284.909423828125,1.0,0.6965132355690002,0.3425737917423248,0.3425737917423248,1.0,1.0,-3.573694229125977,0.905052363872528,2.668642044067383,0.0997120887041091,0.8401027321815491,0.8401027321815491,0.0,251.9092254638672,257.0,69508.5703125,0.0,4141.04736328125,1.0,278.1587219238281,282.9275817871094,298.921875,303.46942138671875,293.1499938964844,293.1499938964844,278.45001220703125,38492.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745555877685547,1.0,0.0,0.0,3.4839138984680176,3.483936786651612,8.09893833775277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.8193359375,0.0,1373.9188232421875,1895.4371337890625,0.0,3165.5390625,0.8704638481140137,1.0,0.0,3.0,1.0,0.0
18032640,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7630780935287476,0.366224855184555,0.3349562585353851,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8850775957107544,0.579603910446167,0.5530526041984558,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9518908262252808,0.709806501865387,0.4978183805942535,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8256917595863342,0.4663443863391876,0.4467028081417084,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722162961959839,0.2477202713489532,1.1430928707122805,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.843017578125,297.1797790527344,284.909423828125,1.0,0.6965132355690002,0.3425737917423248,0.3425737917423248,1.0,1.0,-3.573694229125977,0.905052363872528,2.668642044067383,0.0997120887041091,0.8401027321815491,0.8401027321815491,0.0,251.9092254638672,257.0,69508.5703125,0.0,4141.04736328125,1.0,278.1587219238281,282.9275817871094,298.921875,303.46942138671875,293.1499938964844,293.1499938964844,278.45001220703125,38492.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745555877685547,1.0,0.0,0.0,3.4839138984680176,3.483936786651612,8.09893833775277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.8193359375,0.0,1373.9188232421875,1895.4371337890625,0.0,3165.5390625,0.8704638481140137,1.0,0.0,3.0,1.0,0.0
18032700,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7612560987472534,0.3657105267047882,0.3343869149684906,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8829190731048584,0.5787761807441711,0.5521570444107056,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.95029479265213,0.7106920480728149,0.4982925057411194,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8239758014678955,0.4658795893192291,0.4461841881275177,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6706380844116211,0.2474281340837478,1.1417688131332395,285.00787353515625,284.95001220703125,299.7704772949219,295.8935241699219,297.8374328613281,297.1783447265625,285.00714111328125,1.0,0.6969361305236816,0.3424725234508514,0.3424725234508514,1.0,1.0,-3.5702803134918213,0.903692066669464,2.666588306427002,0.0990756973624229,0.9094111919403076,0.9094111919403076,0.0,253.6210784912109,257.0,68695.1796875,0.0,4142.5390625,1.0,278.3976745605469,283.0430603027344,298.866943359375,303.2438049316406,293.1499938964844,293.1499938964844,278.45001220703125,34085.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695343732833862,1.0,0.0,0.0,3.53215765953064,3.5321803092956543,8.324793157044041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.263671875,0.0,1392.1094970703125,1895.4371337890625,0.0,3118.442626953125,0.879105806350708,1.0,0.0,3.0,1.0,0.0
18032760,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7598956227302551,0.3652214407920837,0.3340417742729187,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8812440037727356,0.5779870748519897,0.551510214805603,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9492446184158324,0.7115556001663208,0.4989908933639526,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8226664662361145,0.465455561876297,0.4458682239055633,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.669430673122406,0.2471659481525421,1.1409223079681396,284.9841003417969,284.95001220703125,299.7536926269531,295.88116455078125,297.83221435546875,297.1773986816406,284.9829406738281,1.0,0.6974232792854309,0.3423995077610016,0.3423995077610016,1.0,1.0,-3.568528413772583,0.9029198288917542,2.6656086444854736,0.0987074896693229,0.9087159633636476,0.9087159633636476,0.0,255.0454864501953,260.0,68753.4375,0.0,4146.62744140625,1.0,278.4418640136719,283.0270080566406,298.8656921386719,303.2878723144531,293.1499938964844,293.1499938964844,278.1499938964844,33930.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683760762214661,1.0,0.0,0.0,3.58472228050232,3.584745168685913,8.574410799155885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.181640625,0.0,1446.54052734375,1895.4371337890625,0.0,3107.576904296875,0.8888868093490601,1.0,0.0,3.0,1.0,0.0
18032820,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7559947371482849,0.3633201122283935,0.3326832354068756,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8766704797744751,0.575437068939209,0.5494962930679321,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455447793006896,0.7119386792182922,0.4995778799057007,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8189682960510254,0.4637825489044189,0.4446465671062469,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6660410761833191,0.2461206763982772,1.1376298666000366,284.909423828125,284.95001220703125,299.7193298339844,295.85650634765625,297.814208984375,297.1658935546875,284.909423828125,1.0,0.6980984807014465,0.3422534763813019,0.3422534763813019,1.0,1.0,-3.559756278991699,0.8997795581817627,2.6599767208099365,0.09767547249794,0.8331034779548645,0.8331034779548645,0.0,258.6985168457031,263.0,68963.671875,0.0,4145.857421875,1.0,278.158935546875,282.93463134765625,298.870361328125,303.3832092285156,293.1499938964844,293.1499938964844,278.45001220703125,38635.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744959831237793,1.0,0.0,0.0,3.45142674446106,3.451449394226074,7.948599431983894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.49609375,0.0,1341.912109375,1895.4371337890625,0.0,3164.980224609375,0.8634063601493835,1.0,0.0,3.0,1.0,0.0
18032880,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7559947371482849,0.3633201122283935,0.3326832354068756,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8766704797744751,0.575437068939209,0.5494962930679321,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455447793006896,0.7119386792182922,0.4995778799057007,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8189682960510254,0.4637825489044189,0.4446465671062469,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6660410761833191,0.2461206763982772,1.1376298666000366,284.909423828125,284.95001220703125,299.7193298339844,295.85650634765625,297.814208984375,297.1658935546875,284.909423828125,1.0,0.6980984807014465,0.3422534763813019,0.3422534763813019,1.0,1.0,-3.559756278991699,0.8997795581817627,2.6599767208099365,0.09767547249794,0.8331034779548645,0.8331034779548645,0.0,258.6985168457031,263.0,68963.671875,0.0,4145.857421875,1.0,278.158935546875,282.93463134765625,298.870361328125,303.3832092285156,293.1499938964844,293.1499938964844,278.45001220703125,38635.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744959831237793,1.0,0.0,0.0,3.45142674446106,3.451449394226074,7.948599431983894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.49609375,0.0,1341.912109375,1895.4371337890625,0.0,3164.980224609375,0.8634063601493835,1.0,0.0,3.0,1.0,0.0
18032940,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529053092002869,0.3621462285518646,0.3316198289394378,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8729541897773743,0.5736260414123535,0.5477756261825562,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428473114967346,0.7133463025093079,0.5005071759223938,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159387111663818,0.4626980125904083,0.4436265230178833,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632229089736938,0.2453506290912628,1.1344468593597412,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.80224609375,297.1626892089844,284.9817199707031,1.0,0.6986871361732483,0.3421074450016022,0.3421074450016022,1.0,1.0,-3.552463293075561,0.897097647190094,2.655365467071533,0.0965882837772369,0.8994852900505066,0.8994852900505066,0.0,261.7062683105469,266.0,68172.7265625,0.0,4145.04248046875,1.0,278.4407958984375,283.033447265625,298.8155517578125,303.20037841796875,293.1499938964844,293.1499938964844,278.75,34123.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680328130722046,1.0,0.0,0.0,3.5480997562408447,3.54812240600586,8.400108981732046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.5078125,0.0,1409.079345703125,1895.4371337890625,0.0,3104.356689453125,0.8810521364212036,1.0,0.0,3.0,1.0,0.0
18033000,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529053092002869,0.3621462285518646,0.3316198289394378,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8729541897773743,0.5736260414123535,0.5477756261825562,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428473114967346,0.7133463025093079,0.5005071759223938,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159387111663818,0.4626980125904083,0.4436265230178833,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632229089736938,0.2453506290912628,1.1344468593597412,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.80224609375,297.1626892089844,284.9817199707031,1.0,0.6986871361732483,0.3421074450016022,0.3421074450016022,1.0,1.0,-3.552463293075561,0.897097647190094,2.655365467071533,0.0965882837772369,0.8994852900505066,0.8994852900505066,0.0,261.7062683105469,266.0,68172.7265625,0.0,4145.04248046875,1.0,278.4407958984375,283.033447265625,298.8155517578125,303.20037841796875,293.1499938964844,293.1499938964844,278.75,34123.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680328130722046,1.0,0.0,0.0,3.5480997562408447,3.54812240600586,8.400108981732046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.5078125,0.0,1409.079345703125,1895.4371337890625,0.0,3104.356689453125,0.8810521364212036,1.0,0.0,3.0,1.0,0.0
18033060,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7502422332763672,0.3610592186450958,0.3307644128799438,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8696991801261902,0.5719419717788696,0.5463134050369263,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.940618634223938,0.714811384677887,0.5016161203384399,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8132798075675964,0.4617456495761871,0.4428430795669555,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6608002185821533,0.2446775287389755,1.1319620609283447,285.0235595703125,284.95001220703125,299.64776611328125,295.8075561523437,297.7913818359375,297.1609191894531,285.0204162597656,1.0,0.6994056701660156,0.3420401811599731,0.3420401811599731,1.0,1.0,-3.547077178955078,0.8952360153198242,2.651841163635254,0.0959594696760177,0.982734739780426,0.982734739780426,0.0,264.5074462890625,269.0,67729.046875,0.0,4147.94189453125,1.0,278.74237060546875,283.1006774902344,298.7987976074219,303.1395874023437,293.1499938964844,293.1499938964844,278.45001220703125,31864.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641510009765625,1.0,0.0,0.0,3.718433380126953,3.7184572219848633,9.225996677741932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.037109375,0.0,1579.1260986328125,1895.4371337890625,0.0,3067.94140625,0.9174190759658812,1.0,0.0,3.0,1.0,0.0
18033120,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7502422332763672,0.3610592186450958,0.3307644128799438,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8696991801261902,0.5719419717788696,0.5463134050369263,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.940618634223938,0.714811384677887,0.5016161203384399,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8132798075675964,0.4617456495761871,0.4428430795669555,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6608002185821533,0.2446775287389755,1.1319620609283447,285.0235595703125,284.95001220703125,299.64776611328125,295.8075561523437,297.7913818359375,297.1609191894531,285.0204162597656,1.0,0.6994056701660156,0.3420401811599731,0.3420401811599731,1.0,1.0,-3.547077178955078,0.8952360153198242,2.651841163635254,0.0959594696760177,0.982734739780426,0.982734739780426,0.0,264.5074462890625,269.0,67729.046875,0.0,4147.94189453125,1.0,278.74237060546875,283.1006774902344,298.7987976074219,303.1395874023437,293.1499938964844,293.1499938964844,278.45001220703125,31864.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641510009765625,1.0,0.0,0.0,3.718433380126953,3.7184572219848633,9.225996677741932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.037109375,0.0,1579.1260986328125,1895.4371337890625,0.0,3067.94140625,0.9174190759658812,1.0,0.0,3.0,1.0,0.0
18033180,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7463353276252747,0.3587310016155243,0.329139769077301,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.86516273021698,0.5689582824707031,0.5440281629562378,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9365915656089784,0.7143855094909668,0.5017568469047546,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8093646764755249,0.4596778154373169,0.4413684606552124,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6573604345321655,0.2433227002620697,1.1276463270187378,284.8875732421875,284.95001220703125,299.6122131347656,295.7842102050781,297.770751953125,297.1461486816406,284.8886108398437,1.0,0.6997678875923157,0.341975599527359,0.341975599527359,1.0,1.0,-3.535591125488281,0.8915276527404785,2.6440634727478027,0.0950120911002159,0.8689005970954895,0.8689005970954895,0.0,268.21270751953125,269.0,68264.1875,0.0,4140.35546875,1.0,278.4584350585937,282.952880859375,298.81182861328125,303.2798156738281,293.1499938964844,293.1499938964844,278.45001220703125,38382.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730394840240479,1.0,0.0,0.0,3.628963708877564,3.6289877891540527,8.787362162365753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.6884765625,0.0,1527.6146240234375,1895.4371337890625,0.0,3151.32080078125,0.9022786617279052,1.0,0.0,3.0,1.0,0.0
18033240,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7461522817611694,0.3586396276950836,0.3290558457374573,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8649526834487915,0.5688375234603882,0.5439134240150452,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9363967776298524,0.7143793106079102,0.501746654510498,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8091776967048645,0.4595925807952881,0.4412892460823059,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6571968197822571,0.2432630360126495,1.1274051666259766,284.8888244628906,284.95001220703125,299.6107177734375,295.78326416015625,297.7699584960937,297.1455993652344,284.8897399902344,1.0,0.6997696757316589,0.3419729173183441,0.3419729173183441,1.0,1.0,-3.534954309463501,0.8913253545761108,2.6436288356781006,0.0949509739875793,0.8680983185768127,0.8680983185768127,0.0,268.3768005371094,272.0,68239.5703125,0.0,4139.68701171875,1.0,278.45733642578125,282.9540710449219,298.8089294433594,303.2730407714844,293.1499938964844,293.1499938964844,278.75,38356.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730610013008118,1.0,0.0,0.0,3.625760555267334,3.6257846355438232,8.77185698300309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.77734375,0.0,1523.883056640625,1895.4371337890625,0.0,3151.522216796875,0.9015628099441528,1.0,0.0,3.0,1.0,0.0
18033300,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7442204356193542,0.357841819524765,0.3281836211681366,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8627006411552429,0.5676832795143127,0.5426615476608276,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9344500303268432,0.7148011922836304,0.5018301010131836,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8071600794792175,0.4588181674480438,0.4404390752315521,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6554201245307922,0.2426738291978836,1.1246556043624878,284.998046875,284.95001220703125,299.5919494628906,295.7711181640625,297.7626342773437,297.1425476074219,284.9984741210937,1.0,0.6998118758201599,0.3419393002986908,0.3419393002986908,1.0,1.0,-3.528162240982056,0.8891542553901672,2.639008045196533,0.0942309945821762,0.939490795135498,0.939490795135498,0.0,270.1426086425781,272.0,67261.34375,0.0,4132.6640625,1.0,278.70098876953125,283.0818786621094,298.7480163574219,303.0346374511719,293.1499938964844,293.1499938964844,278.75,34381.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868051290512085,1.0,0.0,0.0,3.6652560234069824,3.6652798652648926,8.964001949607336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.7705078125,0.0,1538.045166015625,1895.4371337890625,0.0,3104.52978515625,0.90897935628891,1.0,0.0,3.0,1.0,0.0
18033360,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7428725957870483,0.3571713268756866,0.3276347517967224,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8610628843307495,0.5666723847389221,0.5417619943618774,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9332866668701172,0.7153592109680176,0.5022686123847961,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8056954741477966,0.4581770598888397,0.4398795664310455,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6541199088096619,0.2421757578849792,1.1226290464401243,284.9809265136719,284.95001220703125,299.572998046875,295.759033203125,297.7566833496094,297.1412658691406,284.97955322265625,1.0,0.6999539732933044,0.3419406712055206,0.3419406712055206,1.0,1.0,-3.523834466934204,0.887834370136261,2.635999917984009,0.0938631072640419,0.9415611028671264,0.9415611028671264,0.0,271.4916381835937,275.0,67259.6484375,0.0,4129.541015625,1.0,278.7430419921875,283.0711364746094,298.7435913085937,303.06951904296875,293.1499938964844,293.1499938964844,278.45001220703125,34048.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667075634002686,1.0,0.0,0.0,3.71543288230896,3.715457201004028,9.211113933815797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.552734375,0.0,1592.33056640625,1895.4371337890625,0.0,3091.92431640625,0.9183455109596252,1.0,0.0,3.0,1.0,0.0
18033420,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7392446398735046,0.3548966944217682,0.3259502351284027,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8568311333656311,0.56367427110672,0.5393347144126892,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9295938014984132,0.7150973081588745,0.5024210810661316,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8017961978912354,0.4560835659503937,0.4382635951042175,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508018374443054,0.2406980097293853,1.11735999584198,284.8958740234375,284.95001220703125,299.53466796875,295.7348937988281,297.7375183105469,297.12921142578125,284.8966369628906,1.0,0.7000295519828796,0.3419434130191803,0.3419434130191803,1.0,1.0,-3.510798692703247,0.883866548538208,2.626932144165039,0.0929451361298561,0.8505381345748901,0.8505381345748901,0.0,274.9391174316406,278.0,67423.8984375,0.0,4116.4404296875,1.0,278.4580078125,282.9716186523437,298.7483215332031,303.1593933105469,293.1499938964844,293.1499938964844,278.75,39224.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728426098823547,1.0,0.0,0.0,3.569190740585327,3.5692145824432373,8.500271633238299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.5478515625,0.0,1468.7017822265625,1895.4371337890625,0.0,3149.473876953125,0.8899886012077332,1.0,0.0,3.0,1.0,0.0
18033480,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7392446398735046,0.3548966944217682,0.3259502351284027,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8568311333656311,0.56367427110672,0.5393347144126892,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9295938014984132,0.7150973081588745,0.5024210810661316,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8017961978912354,0.4560835659503937,0.4382635951042175,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508018374443054,0.2406980097293853,1.11735999584198,284.8958740234375,284.95001220703125,299.53466796875,295.7348937988281,297.7375183105469,297.12921142578125,284.8966369628906,1.0,0.7000295519828796,0.3419434130191803,0.3419434130191803,1.0,1.0,-3.510798692703247,0.883866548538208,2.626932144165039,0.0929451361298561,0.8505381345748901,0.8505381345748901,0.0,274.9391174316406,278.0,67423.8984375,0.0,4116.4404296875,1.0,278.4580078125,282.9716186523437,298.7483215332031,303.1593933105469,293.1499938964844,293.1499938964844,278.75,39224.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728426098823547,1.0,0.0,0.0,3.569190740585327,3.5692145824432373,8.500271633238299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.5478515625,0.0,1468.7017822265625,1895.4371337890625,0.0,3149.473876953125,0.8899886012077332,1.0,0.0,3.0,1.0,0.0
18033540,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7363948225975037,0.3534882962703705,0.3246312141418457,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.853432297706604,0.5615637898445129,0.5372822880744934,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9269875884056092,0.7160896062850952,0.5030127763748169,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986627817153931,0.4547182023525238,0.4369332492351532,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480717062950134,0.2395986318588256,1.1125433444976809,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7257385253906,297.1271057128906,284.98394775390625,1.0,0.7001146674156189,0.3419461846351623,0.3419461846351623,1.0,1.0,-3.50005316734314,0.8806029558181763,2.619450092315674,0.0920208618044853,0.9251918196678162,0.9251918196678162,0.0,277.728759765625,281.0,66473.3125,0.0,4105.38525390625,1.0,278.7417297363281,283.0856628417969,298.6907043457031,302.9638671875,293.1499938964844,293.1499938964844,278.45001220703125,34239.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654661178588867,1.0,0.0,0.0,3.6578893661499023,3.657913208007813,8.928005286179541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.64453125,0.0,1528.7603759765625,1895.4371337890625,0.0,3080.2783203125,0.9058074355125428,1.0,0.0,3.0,1.0,0.0
18033600,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7363948225975037,0.3534882962703705,0.3246312141418457,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.853432297706604,0.5615637898445129,0.5372822880744934,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9269875884056092,0.7160896062850952,0.5030127763748169,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986627817153931,0.4547182023525238,0.4369332492351532,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480717062950134,0.2395986318588256,1.1125433444976809,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7257385253906,297.1271057128906,284.98394775390625,1.0,0.7001146674156189,0.3419461846351623,0.3419461846351623,1.0,1.0,-3.50005316734314,0.8806029558181763,2.619450092315674,0.0920208618044853,0.9251918196678162,0.9251918196678162,0.0,277.728759765625,281.0,66473.3125,0.0,4105.38525390625,1.0,278.7417297363281,283.0856628417969,298.6907043457031,302.9638671875,293.1499938964844,293.1499938964844,278.45001220703125,34239.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654661178588867,1.0,0.0,0.0,3.6578893661499023,3.657913208007813,8.928005286179541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.64453125,0.0,1528.7603759765625,1895.4371337890625,0.0,3080.2783203125,0.9058074355125428,1.0,0.0,3.0,1.0,0.0
18033660,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7329457402229309,0.3511951267719269,0.3229302763938904,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8494385480880737,0.5585375428199768,0.5348300337791443,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9234645962715148,0.7157221436500549,0.5030941367149353,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949214577674866,0.4526055157184601,0.4353007078170776,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6449253559112549,0.2380785197019577,1.1070784330368042,284.9043884277344,284.95001220703125,299.4565124511719,295.6868591308594,297.7073669433594,297.11627197265625,284.9051513671875,1.0,0.7001163363456726,0.3420151770114898,0.3420151770114898,1.0,1.0,-3.4866268634796143,0.8767122626304626,2.609914779663086,0.0912700444459915,0.8420737981796265,0.8420737981796265,0.0,281.0921630859375,269.0,66608.7421875,0.0,4090.874755859375,1.0,278.4578552246094,282.99041748046875,298.6990661621094,303.0565185546875,293.1499938964844,293.1499938964844,278.75,39209.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713186383247375,1.0,0.0,0.0,3.511738538742065,3.5117619037628174,8.228822139244585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.474609375,0.0,1407.820556640625,1895.4371337890625,0.0,3135.1796875,0.8773782253265381,1.0,0.0,3.0,1.0,0.0
18033720,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7329457402229309,0.3511951267719269,0.3229302763938904,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8494385480880737,0.5585375428199768,0.5348300337791443,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9234645962715148,0.7157221436500549,0.5030941367149353,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949214577674866,0.4526055157184601,0.4353007078170776,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6449253559112549,0.2380785197019577,1.1070784330368042,284.9043884277344,284.95001220703125,299.4565124511719,295.6868591308594,297.7073669433594,297.11627197265625,284.9051513671875,1.0,0.7001163363456726,0.3420151770114898,0.3420151770114898,1.0,1.0,-3.4866268634796143,0.8767122626304626,2.609914779663086,0.0912700444459915,0.8420737981796265,0.8420737981796265,0.0,281.0921630859375,269.0,66608.7421875,0.0,4090.874755859375,1.0,278.4578552246094,282.99041748046875,298.6990661621094,303.0565185546875,293.1499938964844,293.1499938964844,278.75,39209.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713186383247375,1.0,0.0,0.0,3.511738538742065,3.5117619037628174,8.228822139244585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.474609375,0.0,1407.820556640625,1895.4371337890625,0.0,3135.1796875,0.8773782253265381,1.0,0.0,3.0,1.0,0.0
18033780,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338106632232666,0.349704384803772,0.3212895691394806,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8506426215171814,0.5563147068023682,0.532418429851532,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268677234649658,0.7165126204490662,0.503360390663147,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963063716888428,0.4511511921882629,0.4336301386356354,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6455777883529663,0.2369016110897064,1.1006603240966797,284.9830322265625,284.95001220703125,299.4169006347656,295.6629638671875,297.6956787109375,297.114501953125,284.98211669921875,1.0,0.6959842443466187,0.3420841693878174,0.3420841693878174,1.0,1.0,-3.472341060638428,0.8725680112838745,2.5997731685638428,0.0903182253241539,0.9114658832550048,0.9114658832550048,0.0,276.8732604980469,257.0,65675.90625,0.0,4029.28564453125,1.0,278.7413024902344,283.0951538085937,298.6421813964844,302.8646545410156,293.1499938964844,293.1499938964844,278.45001220703125,34240.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638237714767456,1.0,0.0,0.0,3.6058406829833984,3.6058640480041504,8.675737035446218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.8779296875,0.0,1471.58447265625,1895.4371337890625,0.0,3064.871826171875,0.8940465450286865,1.0,0.0,3.0,1.0,0.0
18033840,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338106632232666,0.349704384803772,0.3212895691394806,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8506426215171814,0.5563147068023682,0.532418429851532,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268677234649658,0.7165126204490662,0.503360390663147,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963063716888428,0.4511511921882629,0.4336301386356354,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6455777883529663,0.2369016110897064,1.1006603240966797,284.9830322265625,284.95001220703125,299.4169006347656,295.6629638671875,297.6956787109375,297.114501953125,284.98211669921875,1.0,0.6959842443466187,0.3420841693878174,0.3420841693878174,1.0,1.0,-3.472341060638428,0.8725680112838745,2.5997731685638428,0.0903182253241539,0.9114658832550048,0.9114658832550048,0.0,276.8732604980469,257.0,65675.90625,0.0,4029.28564453125,1.0,278.7413024902344,283.0951538085937,298.6421813964844,302.8646545410156,293.1499938964844,293.1499938964844,278.45001220703125,34240.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638237714767456,1.0,0.0,0.0,3.6058406829833984,3.6058640480041504,8.675737035446218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.8779296875,0.0,1471.58447265625,1895.4371337890625,0.0,3064.871826171875,0.8940465450286865,1.0,0.0,3.0,1.0,0.0
18033900,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7350288033485413,0.34857839345932,0.3203726410865783,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8522295355796814,0.5548048615455627,0.5311100482940674,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.929840624332428,0.716277539730072,0.5033556818962097,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7979797720909119,0.4501087069511413,0.43271604180336,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6466570496559143,0.2361589223146438,1.0972328186035156,284.8684387207031,284.95001220703125,299.39697265625,295.6510314941406,297.6868896484375,297.1098022460937,284.8691711425781,1.0,0.693175733089447,0.3421186506748199,0.3421186506748199,1.0,1.0,-3.464444160461426,0.8702594041824341,2.594184637069702,0.0898770540952682,0.8261764049530029,0.8261764049530029,0.0,273.2850341796875,257.0,66169.609375,0.0,3987.994384765625,1.0,278.4996032714844,282.9698791503906,298.6759948730469,303.0502624511719,293.1499938964844,293.1499938964844,278.45001220703125,39320.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688673973083496,1.0,0.0,0.0,3.537445306777954,3.537468910217285,8.349736617674353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.2001953125,0.0,1435.59033203125,1895.4371337890625,0.0,3112.186279296875,0.8802174925804138,1.0,0.0,3.0,1.0,0.0
18033960,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7362247109413147,0.3474268019199371,0.3191704452037811,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8538720011711121,0.5532471537590027,0.5294774174690247,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9328673481941224,0.7160266637802124,0.503024160861969,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7996952533721924,0.4490125477313995,0.4315262734889984,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6477535367012024,0.2353638559579849,1.093012809753418,284.9059143066406,284.95001220703125,299.37701416015625,295.6391296386719,297.6778564453125,297.104736328125,284.90625,1.0,0.6899011731147766,0.3422000110149383,0.3422000110149383,1.0,1.0,-3.454130172729492,0.8673501014709473,2.586780071258545,0.0893100574612617,0.8311993479728699,0.8311993479728699,0.0,269.3354187011719,245.0,65705.4375,0.0,3938.67919921875,1.0,278.4585876464844,283.0044860839844,298.6499938964844,302.9503173828125,293.1499938964844,293.1499938964844,278.75,39189.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694446086883545,1.0,0.0,0.0,3.454383850097656,3.454406499862671,7.962225367919018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.595703125,0.0,1348.8197021484375,1895.4371337890625,0.0,3117.6005859375,0.8646997213363647,1.0,0.0,3.0,1.0,0.0
18034020,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7405925989151001,0.34595388174057,0.3173449337482452,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8593955039978027,0.5509825944900513,0.5268144607543945,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.941817343235016,0.7166887521743774,0.5030490756034851,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8052840232849121,0.4475392699241638,0.4296231865882873,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6516138911247253,0.2341957241296768,1.0855827331542969,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6669006347656,297.1038818359375,284.9788513183594,1.0,0.682815432548523,0.3423627316951751,0.3423627316951751,1.0,1.0,-3.4375295639038086,0.862779974937439,2.574749708175659,0.0884082987904548,0.8960191607475281,0.8960191607475281,0.0,259.3316650390625,233.0,64758.44140625,0.0,3838.471923828125,1.0,278.7408142089844,283.10546875,298.5931091308594,302.7570495605469,293.1499938964844,293.1499938964844,279.04998779296875,34333.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616579174995422,1.0,0.0,0.0,3.546379327774048,3.5464019775390625,8.391965025111858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.34765625,0.0,1408.7982177734375,1895.4371337890625,0.0,3044.555419921875,0.88078773021698,1.0,0.0,3.0,1.0,0.0
18034080,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7405925989151001,0.34595388174057,0.3173449337482452,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8593955039978027,0.5509825944900513,0.5268144607543945,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.941817343235016,0.7166887521743774,0.5030490756034851,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8052840232849121,0.4475392699241638,0.4296231865882873,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6516138911247253,0.2341957241296768,1.0855827331542969,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6669006347656,297.1038818359375,284.9788513183594,1.0,0.682815432548523,0.3423627316951751,0.3423627316951751,1.0,1.0,-3.4375295639038086,0.862779974937439,2.574749708175659,0.0884082987904548,0.8960191607475281,0.8960191607475281,0.0,259.3316650390625,233.0,64758.44140625,0.0,3838.471923828125,1.0,278.7408142089844,283.10546875,298.5931091308594,302.7570495605469,293.1499938964844,293.1499938964844,279.04998779296875,34333.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616579174995422,1.0,0.0,0.0,3.546379327774048,3.5464019775390625,8.391965025111858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.34765625,0.0,1408.7982177734375,1895.4371337890625,0.0,3044.555419921875,0.88078773021698,1.0,0.0,3.0,1.0,0.0
18034140,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.746368408203125,0.3446345627307892,0.3157603740692138,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8665928244590759,0.5489009618759155,0.5244330167770386,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9524645805358888,0.7174572348594666,0.5032773613929749,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8122421503067017,0.4462566077709198,0.4279825985431671,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6568175554275513,0.2331972420215606,1.079028844833374,285.0225830078125,284.95001220703125,299.2969055175781,295.5915832519531,297.65728759765625,297.10479736328125,285.0191955566406,1.0,0.6753750443458557,0.3425254225730896,0.3425254225730896,1.0,1.0,-3.4231770038604736,0.858887791633606,2.564289331436157,0.0877506360411644,0.979404628276825,0.979404628276825,0.0,248.1801605224609,221.0,64147.96875,0.0,3737.9296875,1.0,279.0423583984375,283.175537109375,298.5772399902344,302.6869506835937,293.1499938964844,293.1499938964844,278.75,31929.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565456867218018,1.0,0.0,0.0,3.7139036655426025,3.713927745819092,9.203533295476518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.376953125,0.0,1574.44482421875,1895.4371337890625,0.0,2996.6123046875,0.9164291024208068,1.0,0.0,3.0,1.0,0.0
18034200,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.746368408203125,0.3446345627307892,0.3157603740692138,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8665928244590759,0.5489009618759155,0.5244330167770386,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9524645805358888,0.7174572348594666,0.5032773613929749,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8122421503067017,0.4462566077709198,0.4279825985431671,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6568175554275513,0.2331972420215606,1.079028844833374,285.0225830078125,284.95001220703125,299.2969055175781,295.5915832519531,297.65728759765625,297.10479736328125,285.0191955566406,1.0,0.6753750443458557,0.3425254225730896,0.3425254225730896,1.0,1.0,-3.4231770038604736,0.858887791633606,2.564289331436157,0.0877506360411644,0.979404628276825,0.979404628276825,0.0,248.1801605224609,221.0,64147.96875,0.0,3737.9296875,1.0,279.0423583984375,283.175537109375,298.5772399902344,302.6869506835937,293.1499938964844,293.1499938964844,278.75,31929.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565456867218018,1.0,0.0,0.0,3.7139036655426025,3.713927745819092,9.203533295476518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.376953125,0.0,1574.44482421875,1895.4371337890625,0.0,2996.6123046875,0.9164291024208068,1.0,0.0,3.0,1.0,0.0
18034260,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7514933943748474,0.3420591354370117,0.3133736252784729,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8732362985610962,0.5454686880111694,0.5211591124534607,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.961804747581482,0.7163034081459045,0.5025107860565186,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183468580245972,0.4438366591930389,0.4256117641925812,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6616014838218689,0.2315400242805481,1.0706629753112793,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,297.63775634765625,297.0925598144531,284.88629150390625,1.0,0.6673308610916138,0.3427809476852417,0.3427809476852417,1.0,1.0,-3.402546167373657,0.8533328771591187,2.549213171005249,0.0869920253753662,0.8607946634292603,0.8607946634292603,0.0,237.58531188964844,209.0,64495.23828125,0.0,3626.3525390625,1.0,278.7571716308594,283.0302429199219,298.5921630859375,302.8134155273437,293.1499938964844,293.1499938964844,279.04998779296875,38797.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653581142425537,1.0,0.0,0.0,3.605706453323364,3.6057305335998535,8.675091294207959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.99609375,0.0,1505.1241455078125,1895.4371337890625,0.0,3079.264892578125,0.8975291848182678,1.0,0.0,3.0,1.0,0.0
