time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034320,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7514933943748474,0.3420591354370117,0.3133736252784729,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8732362985610962,0.5454686880111694,0.5211591124534607,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.961804747581482,0.7163034081459045,0.5025107860565186,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183468580245972,0.4438366591930389,0.4256117641925812,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6616014838218689,0.2315400242805481,1.0706629753112793,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,297.63775634765625,297.0925598144531,284.88629150390625,1.0,0.6673308610916138,0.3427809476852417,0.3427809476852417,1.0,1.0,-3.402546167373657,0.8533328771591187,2.549213171005249,0.0869920253753662,0.8607946634292603,0.8607946634292603,0.0,237.58531188964844,209.0,64495.23828125,0.0,3626.3525390625,1.0,278.7571716308594,283.0302429199219,298.5921630859375,302.8134155273437,293.1499938964844,293.1499938964844,279.04998779296875,38797.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653581142425537,1.0,0.0,0.0,3.605706453323364,3.6057305335998535,8.675091294207959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.99609375,0.0,1505.1241455078125,1895.4371337890625,0.0,3079.264892578125,0.8975291848182678,1.0,0.0,3.0,1.0,0.0
18034380,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7581952810287476,0.3404397070407867,0.3112826347351074,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8816428184509277,0.5429793000221252,0.5181421637535095,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9725064635276794,0.7166072130203247,0.5021448731422424,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257538080215454,0.4421696066856384,0.4234020709991455,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676281690597534,0.230241447687149,1.0622475147247314,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6262512207031,297.0908508300781,284.9764709472656,1.0,0.6589431762695312,0.3430364429950714,0.3430364429950714,1.0,1.0,-3.383175134658813,0.8481723070144653,2.5350027084350586,0.0860873758792877,0.9322441220283508,0.9322441220283508,0.0,226.05191040039065,197.0,63399.6484375,0.0,3513.59326171875,1.0,279.0419921875,283.1488647460937,298.5246276855469,302.60235595703125,293.1499938964844,293.1499938964844,278.75,34280.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578932881355286,1.0,0.0,0.0,3.690241575241089,3.690265655517578,9.086630825549946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.859375,0.0,1565.391845703125,1895.4371337890625,0.0,3009.24853515625,0.913027286529541,1.0,0.0,3.0,1.0,0.0
18034440,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7581952810287476,0.3404397070407867,0.3112826347351074,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8816428184509277,0.5429793000221252,0.5181421637535095,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9725064635276794,0.7166072130203247,0.5021448731422424,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257538080215454,0.4421696066856384,0.4234020709991455,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676281690597534,0.230241447687149,1.0622475147247314,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6262512207031,297.0908508300781,284.9764709472656,1.0,0.6589431762695312,0.3430364429950714,0.3430364429950714,1.0,1.0,-3.383175134658813,0.8481723070144653,2.5350027084350586,0.0860873758792877,0.9322441220283508,0.9322441220283508,0.0,226.05191040039065,197.0,63399.6484375,0.0,3513.59326171875,1.0,279.0419921875,283.1488647460937,298.5246276855469,302.60235595703125,293.1499938964844,293.1499938964844,278.75,34280.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578932881355286,1.0,0.0,0.0,3.690241575241089,3.690265655517578,9.086630825549946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.859375,0.0,1565.391845703125,1895.4371337890625,0.0,3009.24853515625,0.913027286529541,1.0,0.0,3.0,1.0,0.0
18034500,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7619155645370483,0.3392934203147888,0.3102657198905945,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8862633109092712,0.5413891673088074,0.516669750213623,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9778963327407836,0.7161770462989807,0.5019500851631165,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.829774796962738,0.4410630166530609,0.4223400056362152,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6709945797920227,0.2294602841138839,1.0582324266433716,284.8554382324219,284.95001220703125,299.1969909667969,295.532470703125,297.6180419921875,297.0867614746094,284.85498046875,1.0,0.6547213792800903,0.3431642055511474,0.3431642055511474,1.0,1.0,-3.373847246170044,0.8456916213035583,2.528155565261841,0.0857827365398407,0.8394240140914917,0.8394240140914917,0.0,220.24771118164065,197.0,63948.48828125,0.0,3458.273681640625,1.0,278.7972412109375,283.0155029296875,298.55908203125,302.7875061035156,293.1499938964844,293.1499938964844,278.75,39244.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631084561347961,1.0,0.0,0.0,3.6243879795074463,3.624412298202514,8.765215966377582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.1826171875,0.0,1528.965087890625,1895.4371337890625,0.0,3058.1611328125,0.8994739055633545,1.0,0.0,3.0,1.0,0.0
18034560,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7652857899665833,0.3380925357341766,0.308971107006073,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8905328512191772,0.5397273302078247,0.5148857831954956,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9826722741127014,0.7156869173049927,0.5014175176620483,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8334870934486389,0.439882755279541,0.4210166335105896,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.674078106880188,0.2286140471696853,1.0535184144973757,284.8939514160156,284.95001220703125,299.1771545410156,295.52069091796875,297.6094055175781,297.0819396972656,284.8949584960937,1.0,0.6503386497497559,0.3433465957641601,0.3433465957641601,1.0,1.0,-3.362244367599488,0.8426661491394043,2.519578218460083,0.0853866338729858,0.8400931358337402,0.8400931358337402,0.0,214.72080993652344,185.0,63403.609375,0.0,3399.586181640625,1.0,278.7579040527344,283.0544128417969,298.5318603515625,302.682861328125,293.1499938964844,293.1499938964844,279.04998779296875,39685.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636821508407593,1.0,0.0,0.0,3.525869369506836,3.525892734527588,8.295178304251749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.8916015625,0.0,1426.037841796875,1895.4371337890625,0.0,3063.54296875,0.880890965461731,1.0,0.0,3.0,1.0,0.0
18034620,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743582129478455,0.3366029560565948,0.3070365190505981,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9015464782714844,0.5373541116714478,0.5120165348052979,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9936454892158508,0.7160388827323914,0.501141369342804,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8430743217468262,0.4383236169815063,0.4189334809780121,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6821579337120056,0.2273783832788467,1.0453729629516602,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.5997619628906,297.0822448730469,284.9801330566406,1.0,0.6416501402854919,0.3437114059925079,0.3437114059925079,1.0,1.0,-3.3438267707824707,0.8381038308143616,2.505722761154175,0.0848849117755889,0.911448895931244,0.911448895931244,0.0,202.715087890625,173.0,62370.6328125,0.0,3288.758544921875,1.0,279.0413818359375,283.16729736328125,298.4715881347656,302.48126220703125,293.1499938964844,293.1499938964844,278.75,34378.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550494313240051,1.0,0.0,0.0,3.613274335861206,3.613297700881958,8.711544978723396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.6826171875,0.0,1480.6837158203125,1895.4371337890625,0.0,2982.585693359375,0.895862340927124,1.0,0.0,3.0,1.0,0.0
18034680,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743582129478455,0.3366029560565948,0.3070365190505981,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9015464782714844,0.5373541116714478,0.5120165348052979,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9936454892158508,0.7160388827323914,0.501141369342804,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8430743217468262,0.4383236169815063,0.4189334809780121,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6821579337120056,0.2273783832788467,1.0453729629516602,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.5997619628906,297.0822448730469,284.9801330566406,1.0,0.6416501402854919,0.3437114059925079,0.3437114059925079,1.0,1.0,-3.3438267707824707,0.8381038308143616,2.505722761154175,0.0848849117755889,0.911448895931244,0.911448895931244,0.0,202.715087890625,173.0,62370.6328125,0.0,3288.758544921875,1.0,279.0413818359375,283.16729736328125,298.4715881347656,302.48126220703125,293.1499938964844,293.1499938964844,278.75,34378.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550494313240051,1.0,0.0,0.0,3.613274335861206,3.613297700881958,8.711544978723396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.6826171875,0.0,1480.6837158203125,1895.4371337890625,0.0,2982.585693359375,0.895862340927124,1.0,0.0,3.0,1.0,0.0
18034740,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7825894951820374,0.3342919051647186,0.3047985434532165,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9119969606399536,0.5341224670410156,0.5088230967521667,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.7153663039207458,0.4950527548789978,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8519896268844604,0.4360589683055877,0.4166136980056762,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6895519495010376,0.2257642298936844,1.0369058847427368,284.8996887207031,284.95001220703125,299.09869384765625,295.4736022949219,297.58447265625,297.0753173828125,284.8993835449219,1.0,0.6325218081474304,0.3440761864185333,0.3440761864185333,1.0,1.0,-3.3180348873138428,0.8312338590621948,2.486801147460937,0.0840740278363227,0.8259496092796326,0.8259496092796326,0.0,192.01405334472656,161.0,62306.23046875,0.0,3169.114501953125,1.0,278.7588195800781,283.0748596191406,298.4826965332031,302.5646667480469,293.1499938964844,293.1499938964844,279.04998779296875,39499.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605339527130127,1.0,0.0,0.0,3.450472116470337,3.450494766235352,7.944203161969199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.630859375,0.0,1347.059814453125,1895.4371337890625,0.0,3034.012939453125,0.8639532923698425,1.0,0.0,3.0,1.0,0.0
18034800,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7825894951820374,0.3342919051647186,0.3047985434532165,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9119969606399536,0.5341224670410156,0.5088230967521667,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.7153663039207458,0.4950527548789978,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8519896268844604,0.4360589683055877,0.4166136980056762,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6895519495010376,0.2257642298936844,1.0369058847427368,284.8996887207031,284.95001220703125,299.09869384765625,295.4736022949219,297.58447265625,297.0753173828125,284.8993835449219,1.0,0.6325218081474304,0.3440761864185333,0.3440761864185333,1.0,1.0,-3.3180348873138428,0.8312338590621948,2.486801147460937,0.0840740278363227,0.8259496092796326,0.8259496092796326,0.0,192.01405334472656,161.0,62306.23046875,0.0,3169.114501953125,1.0,278.7588195800781,283.0748596191406,298.4826965332031,302.5646667480469,293.1499938964844,293.1499938964844,279.04998779296875,39499.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605339527130127,1.0,0.0,0.0,3.450472116470337,3.450494766235352,7.944203161969199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.630859375,0.0,1347.059814453125,1895.4371337890625,0.0,3034.012939453125,0.8639532923698425,1.0,0.0,3.0,1.0,0.0
18034860,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7903180718421936,0.332657128572464,0.3028939664363861,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9222923517227172,0.5315753817558289,0.5059653520584106,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.9990000128746032,0.718808650970459,0.4780445992946625,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8603792190551758,0.43433678150177,0.4145501255989074,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6962869763374329,0.2244198024272918,1.0289936065673828,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.582763671875,297.0865783691406,284.9685363769531,1.0,0.6220945119857788,0.3445438146591186,0.3445438146591186,1.0,1.0,-3.2788503170013428,0.8205021023750305,2.458348274230957,0.0821748897433281,0.8830580711364746,0.8830580711364746,0.0,182.2092437744141,149.0,60952.890625,0.0,3029.191650390625,1.0,279.0406799316406,283.1772155761719,298.420654296875,302.3476867675781,293.1499938964844,293.1499938964844,279.3500061035156,34868.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512234091758728,1.0,0.0,0.0,3.521957397460937,3.521980047225952,8.276781500171637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.9931640625,0.0,1387.1593017578125,1895.4371337890625,0.0,2946.73095703125,0.8756608366966248,1.0,0.0,3.0,1.0,0.0
18034920,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7903180718421936,0.332657128572464,0.3028939664363861,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9222923517227172,0.5315753817558289,0.5059653520584106,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.9990000128746032,0.718808650970459,0.4780445992946625,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8603792190551758,0.43433678150177,0.4145501255989074,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6962869763374329,0.2244198024272918,1.0289936065673828,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.582763671875,297.0865783691406,284.9685363769531,1.0,0.6220945119857788,0.3445438146591186,0.3445438146591186,1.0,1.0,-3.2788503170013428,0.8205021023750305,2.458348274230957,0.0821748897433281,0.8830580711364746,0.8830580711364746,0.0,182.2092437744141,149.0,60952.890625,0.0,3029.191650390625,1.0,279.0406799316406,283.1772155761719,298.420654296875,302.3476867675781,293.1499938964844,293.1499938964844,279.3500061035156,34868.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512234091758728,1.0,0.0,0.0,3.521957397460937,3.521980047225952,8.276781500171637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.9931640625,0.0,1387.1593017578125,1895.4371337890625,0.0,2946.73095703125,0.8756608366966248,1.0,0.0,3.0,1.0,0.0
18034980,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8002194762229919,0.3311687707901001,0.3012234270572662,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.935546875,0.5292010307312012,0.5033798813819885,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.7249322533607483,0.4584687054157257,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8711596727371216,0.432767242193222,0.4127157032489776,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7049552202224731,0.2232494801282882,1.021951675415039,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,297.5909118652344,297.1109619140625,285.0035095214844,1.0,0.6110724210739136,0.345011442899704,0.345011442899704,1.0,1.0,-3.2395215034484863,0.8096904158592224,2.4298312664031982,0.0801871493458747,0.9544930458068848,0.9544930458068848,0.0,171.54283142089844,137.0,59936.11328125,0.0,2886.299072265625,1.0,279.34112548828125,283.2458190917969,298.4025573730469,302.24981689453125,293.1499938964844,293.1499938964844,279.04998779296875,32460.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439235091209412,1.0,0.0,0.0,3.672618865966797,3.672642469406128,9.000052045848861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.0517578125,0.0,1531.83154296875,1895.4371337890625,0.0,2878.393798828125,0.9075876474380492,1.0,0.0,3.0,1.0,0.0
18035040,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8002194762229919,0.3311687707901001,0.3012234270572662,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.935546875,0.5292010307312012,0.5033798813819885,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.7249322533607483,0.4584687054157257,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8711596727371216,0.432767242193222,0.4127157032489776,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7049552202224731,0.2232494801282882,1.021951675415039,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,297.5909118652344,297.1109619140625,285.0035095214844,1.0,0.6110724210739136,0.345011442899704,0.345011442899704,1.0,1.0,-3.2395215034484863,0.8096904158592224,2.4298312664031982,0.0801871493458747,0.9544930458068848,0.9544930458068848,0.0,171.54283142089844,137.0,59936.11328125,0.0,2886.299072265625,1.0,279.34112548828125,283.2458190917969,298.4025573730469,302.24981689453125,293.1499938964844,293.1499938964844,279.04998779296875,32460.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439235091209412,1.0,0.0,0.0,3.672618865966797,3.672642469406128,9.000052045848861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.0517578125,0.0,1531.83154296875,1895.4371337890625,0.0,2878.393798828125,0.9075876474380492,1.0,0.0,3.0,1.0,0.0
18035100,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8053163290023804,0.329913467168808,0.3001820743083954,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9423839449882508,0.5274703502655029,0.5018621683120728,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.7278441786766052,0.4484890699386596,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8768646717071533,0.4315230846405029,0.4116110503673553,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7094759345054626,0.2224403023719787,1.0181020498275757,284.8555603027344,284.95001220703125,299.00341796875,295.4150085449219,297.5922546386719,297.1195678710937,284.8518981933594,1.0,0.6053309440612793,0.3452452421188354,0.3452452421188354,1.0,1.0,-3.218492031097412,0.8038402199745178,2.414651870727539,0.0791014656424522,0.8475847840309143,0.8475847840309143,0.0,166.218994140625,137.0,60485.703125,0.0,2813.2783203125,1.0,279.0971374511719,283.0858154296875,298.44580078125,302.4496154785156,293.1499938964844,293.1499938964844,279.04998779296875,37846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500458598136902,1.0,0.0,0.0,3.629887104034424,3.629911422729492,8.79183517099591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.1435546875,0.0,1524.648681640625,1895.4371337890625,0.0,2935.7001953125,0.8994537591934204,1.0,0.0,3.0,1.0,0.0
18035160,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8099837303161621,0.3285643756389618,0.2988002896308899,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.948780357837677,0.5256098508834839,0.4999483525753021,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.730843186378479,0.4388000071048736,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8823395371437073,0.4301387965679168,0.4101569354534149,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7135956287384033,0.2215324640274047,1.0133347511291504,284.8805847167969,284.95001220703125,298.9848327636719,295.4033203125,297.59307861328125,297.1269836425781,284.8820495605469,1.0,0.5993658304214478,0.3456925749778747,0.3456925749778747,1.0,1.0,-3.1954009532928467,0.7979198694229126,2.3974809646606445,0.0783753097057342,0.8356393575668335,0.8356393575668335,0.0,161.03573608398438,140.0,59750.33203125,0.0,2737.719482421875,1.0,279.05792236328125,283.1192932128906,298.4183349609375,302.3414001464844,293.1499938964844,293.1499938964844,279.3500061035156,39909.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510445952415466,1.0,0.0,0.0,3.514173746109009,3.5141971111297607,8.240237434620212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.7578125,0.0,1415.4002685546875,1895.4371337890625,0.0,2945.055419921875,0.878278374671936,1.0,0.0,3.0,1.0,0.0
18035220,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8152474761009216,0.3269252181053161,0.2969322800636291,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9558907151222228,0.5229997634887695,0.4970612525939941,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7378392815589905,0.4274169504642486,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887121081352234,0.4282857775688171,0.4080142378807068,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.718024730682373,0.2202465683221817,1.0060492753982544,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6033935546875,297.1524658203125,284.9721984863281,1.0,0.5922550559043884,0.3465871810913086,0.3465871810913086,1.0,1.0,-3.164635181427002,0.7909324169158936,2.3737027645111084,0.077964648604393,0.903675615787506,0.903675615787506,0.0,154.90402221679688,158.0,58592.12109375,0.0,2642.798095703125,1.0,279.3412475585937,283.2379150390625,298.3497009277344,302.1212158203125,293.1499938964844,293.1499938964844,279.04998779296875,34568.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412092924118042,1.0,0.0,0.0,3.593719720840454,3.593743085861206,8.617508342467772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.76953125,0.0,1460.90771484375,1895.4371337890625,0.0,2853.015869140625,0.8915663361549377,1.0,0.0,3.0,1.0,0.0
18035280,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8152474761009216,0.3269252181053161,0.2969322800636291,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9558907151222228,0.5229997634887695,0.4970612525939941,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7378392815589905,0.4274169504642486,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887121081352234,0.4282857775688171,0.4080142378807068,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.718024730682373,0.2202465683221817,1.0060492753982544,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6033935546875,297.1524658203125,284.9721984863281,1.0,0.5922550559043884,0.3465871810913086,0.3465871810913086,1.0,1.0,-3.164635181427002,0.7909324169158936,2.3737027645111084,0.077964648604393,0.903675615787506,0.903675615787506,0.0,154.90402221679688,158.0,58592.12109375,0.0,2642.798095703125,1.0,279.3412475585937,283.2379150390625,298.3497009277344,302.1212158203125,293.1499938964844,293.1499938964844,279.04998779296875,34568.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412092924118042,1.0,0.0,0.0,3.593719720840454,3.593743085861206,8.617508342467772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.76953125,0.0,1460.90771484375,1895.4371337890625,0.0,2853.015869140625,0.8915663361549377,1.0,0.0,3.0,1.0,0.0
18035340,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8099390864372253,0.3246135711669922,0.2951103150844574,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9490597248077391,0.5197184681892395,0.4942496418952942,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7411367893218994,0.4334535896778106,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8829637169837952,0.4258822202682495,0.4060002863407135,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7133482098579407,0.2186753898859024,0.9999403953552246,284.9067077636719,284.95001220703125,298.9125671386719,295.3566589355469,297.5975952148437,297.1553039550781,284.9072265625,1.0,0.5930215716362,0.3474817872047424,0.3474817872047424,1.0,1.0,-3.1565287113189697,0.7909960746765137,2.365532636642456,0.0795394852757453,0.8266779184341431,0.8266779184341431,0.0,157.10008239746094,176.0,58802.640625,0.0,2638.600341796875,1.0,279.0590209960937,283.1573181152344,298.365478515625,302.2128295898437,293.1499938964844,293.1499938964844,279.3500061035156,39272.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846657395362854,1.0,0.0,0.0,3.429275751113892,3.4292984008789062,7.846900302865834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.390625,0.0,1324.1910400390625,1895.4371337890625,0.0,2903.973876953125,0.8593804836273193,1.0,0.0,3.0,1.0,0.0
18035400,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8099390864372253,0.3246135711669922,0.2951103150844574,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9490597248077391,0.5197184681892395,0.4942496418952942,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7411367893218994,0.4334535896778106,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8829637169837952,0.4258822202682495,0.4060002863407135,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7133482098579407,0.2186753898859024,0.9999403953552246,284.9067077636719,284.95001220703125,298.9125671386719,295.3566589355469,297.5975952148437,297.1553039550781,284.9072265625,1.0,0.5930215716362,0.3474817872047424,0.3474817872047424,1.0,1.0,-3.1565287113189697,0.7909960746765137,2.365532636642456,0.0795394852757453,0.8266779184341431,0.8266779184341431,0.0,157.10008239746094,176.0,58802.640625,0.0,2638.600341796875,1.0,279.0590209960937,283.1573181152344,298.365478515625,302.2128295898437,293.1499938964844,293.1499938964844,279.3500061035156,39272.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846657395362854,1.0,0.0,0.0,3.429275751113892,3.4292984008789062,7.846900302865834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.390625,0.0,1324.1910400390625,1895.4371337890625,0.0,2903.973876953125,0.8593804836273193,1.0,0.0,3.0,1.0,0.0
18035460,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983165979385376,0.3229588270187378,0.2937819361686706,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9338073134422302,0.5171712040901184,0.4919936060905456,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.7411168217658997,0.4502572417259216,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705462217330933,0.424107164144516,0.4044753313064575,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028065919876099,0.2173285037279129,0.9950018525123596,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.58349609375,297.1463623046875,284.9974670410156,1.0,0.59869384765625,0.34818896651268,0.34818896651268,1.0,1.0,-3.164634943008423,0.7956074476242065,2.369027614593506,0.0821702629327774,0.9102149605751038,0.9102149605751038,0.0,164.70663452148438,194.0,58316.2265625,0.0,2695.73388671875,1.0,279.3406982421875,283.2658386230469,298.310791015625,302.0507202148437,293.1499938964844,293.1499938964844,279.04998779296875,33425.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385043740272522,1.0,0.0,0.0,3.551288366317749,3.551311016082764,8.415214551860117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.3896484375,0.0,1407.3551025390625,1895.4371337890625,0.0,2827.7451171875,0.881318986415863,1.0,0.0,3.0,1.0,0.0
18035520,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983165979385376,0.3229588270187378,0.2937819361686706,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9338073134422302,0.5171712040901184,0.4919936060905456,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.7411168217658997,0.4502572417259216,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705462217330933,0.424107164144516,0.4044753313064575,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028065919876099,0.2173285037279129,0.9950018525123596,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.58349609375,297.1463623046875,284.9974670410156,1.0,0.59869384765625,0.34818896651268,0.34818896651268,1.0,1.0,-3.164634943008423,0.7956074476242065,2.369027614593506,0.0821702629327774,0.9102149605751038,0.9102149605751038,0.0,164.70663452148438,194.0,58316.2265625,0.0,2695.73388671875,1.0,279.3406982421875,283.2658386230469,298.310791015625,302.0507202148437,293.1499938964844,293.1499938964844,279.04998779296875,33425.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385043740272522,1.0,0.0,0.0,3.551288366317749,3.551311016082764,8.415214551860117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.3896484375,0.0,1407.3551025390625,1895.4371337890625,0.0,2827.7451171875,0.881318986415863,1.0,0.0,3.0,1.0,0.0
18035580,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7824123501777649,0.3203466832637787,0.2920693755149841,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9130234718322754,0.5136487483978271,0.4893598556518554,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7362352609634399,0.4746924340724945,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8542179465293884,0.4215529263019562,0.4027085602283478,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6883184313774109,0.2154234945774078,0.9892784357070924,284.9167175292969,284.95001220703125,298.8440856933594,295.3101806640625,297.5500793457031,297.1109619140625,284.9172058105469,1.0,0.6074273586273193,0.3488961458206177,0.3488961458206177,1.0,1.0,-3.1797804832458496,0.8024117946624756,2.377368688583374,0.0855818539857864,0.8354706168174744,0.8354706168174744,0.0,176.4158477783203,197.0,58988.84375,0.0,2789.65087890625,1.0,279.05914306640625,283.16473388671875,298.33270263671875,302.1864013671875,293.1499938964844,293.1499938964844,279.3500061035156,38305.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468815088272095,1.0,0.0,0.0,3.4343924522399902,3.434414863586426,7.870333433857013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.0693359375,0.0,1322.4913330078125,1895.4371337890625,0.0,2906.071533203125,0.8596251606941223,1.0,0.0,3.0,1.0,0.0
18035640,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7824123501777649,0.3203466832637787,0.2920693755149841,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9130234718322754,0.5136487483978271,0.4893598556518554,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7362352609634399,0.4746924340724945,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8542179465293884,0.4215529263019562,0.4027085602283478,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6883184313774109,0.2154234945774078,0.9892784357070924,284.9167175292969,284.95001220703125,298.8440856933594,295.3101806640625,297.5500793457031,297.1109619140625,284.9172058105469,1.0,0.6074273586273193,0.3488961458206177,0.3488961458206177,1.0,1.0,-3.1797804832458496,0.8024117946624756,2.377368688583374,0.0855818539857864,0.8354706168174744,0.8354706168174744,0.0,176.4158477783203,197.0,58988.84375,0.0,2789.65087890625,1.0,279.05914306640625,283.16473388671875,298.33270263671875,302.1864013671875,293.1499938964844,293.1499938964844,279.3500061035156,38305.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468815088272095,1.0,0.0,0.0,3.4343924522399902,3.434414863586426,7.870333433857013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.0693359375,0.0,1322.4913330078125,1895.4371337890625,0.0,2906.071533203125,0.8596251606941223,1.0,0.0,3.0,1.0,0.0
18035700,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7760287523269653,0.3193008005619049,0.2911595404148102,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9051074385643004,0.5121527910232544,0.4879752993583679,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.7332193851470947,0.4847371876239776,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8478145599365234,0.4204938113689422,0.4017571210861206,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6823488473892212,0.2145103514194488,0.9858068823814392,285.0202941894531,284.95001220703125,298.82763671875,295.298583984375,297.5337219238281,297.0936584472656,285.0213317871094,1.0,0.610438883304596,0.3492497503757477,0.3492497503757477,1.0,1.0,-3.1837925910949707,0.8046920299530029,2.379100561141968,0.0871074721217155,0.910432517528534,0.910432517528534,0.0,181.3154144287109,197.0,58330.0859375,0.0,2824.427001953125,1.0,279.29705810546875,283.282958984375,298.27252197265625,301.97686767578125,293.1499938964844,293.1499938964844,279.3500061035156,33631.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416422009468079,1.0,0.0,0.0,3.4934048652648926,3.493427038192749,8.143125569404219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.966796875,0.0,1348.866943359375,1895.4371337890625,0.0,2857.06201171875,0.8703919053077698,1.0,0.0,3.0,1.0,0.0
18035760,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7710295915603638,0.3182978630065918,0.2904317378997803,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8991729617118835,0.5107104778289795,0.4867978692054748,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.7302552461624146,0.4928600490093231,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8428199291229248,0.4194985926151275,0.4009846448898315,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6775516867637634,0.2136276215314865,0.9826119542121888,284.99737548828125,284.95001220703125,298.8114624023437,295.2870178222656,297.5184020996094,297.078369140625,284.9955444335937,1.0,0.6129676103591919,0.3492804169654846,0.3492804169654846,1.0,1.0,-3.186501264572144,0.8056908249855042,2.380810499191284,0.087541751563549,0.915306031703949,0.915306031703949,0.0,185.3235778808593,200.0,58492.9453125,0.0,2851.76953125,1.0,279.3414306640625,283.2632141113281,298.2721252441406,302.0267028808594,293.1499938964844,293.1499938964844,279.04998779296875,33122.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404747843742371,1.0,0.0,0.0,3.5665605068206787,3.5665833950042725,8.487748459629074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.3564453125,0.0,1421.265869140625,1895.4371337890625,0.0,2846.151611328125,0.8842251300811768,1.0,0.0,3.0,1.0,0.0
18035820,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615052461624146,0.3153781294822693,0.2882883250713348,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8880420923233032,0.5068371891975403,0.4836798310279846,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.722822368144989,0.5064939260482788,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335359692573547,0.4166804254055023,0.398819625377655,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685081720352173,0.2113797217607498,0.9745006561279296,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4844665527344,297.0435485839844,284.907470703125,1.0,0.616588830947876,0.3493417799472809,0.3493417799472809,1.0,1.0,-3.184236764907837,0.8051450848579407,2.379091501235962,0.0877500027418136,0.8302907943725586,0.8302907943725586,0.0,192.5698089599609,203.0,58865.3359375,0.0,2886.461669921875,1.0,279.05908203125,283.15972900390625,298.286376953125,302.1397399902344,293.1499938964844,293.1499938964844,279.3500061035156,38766.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488829135894775,1.0,0.0,0.0,3.4313814640045166,3.431403875350952,7.856539241402061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.8251953125,0.0,1322.7374267578125,1895.4371337890625,0.0,2924.80859375,0.8592727780342102,1.0,0.0,3.0,1.0,0.0
18035880,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615052461624146,0.3153781294822693,0.2882883250713348,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8880420923233032,0.5068371891975403,0.4836798310279846,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.722822368144989,0.5064939260482788,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335359692573547,0.4166804254055023,0.398819625377655,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685081720352173,0.2113797217607498,0.9745006561279296,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4844665527344,297.0435485839844,284.907470703125,1.0,0.616588830947876,0.3493417799472809,0.3493417799472809,1.0,1.0,-3.184236764907837,0.8051450848579407,2.379091501235962,0.0877500027418136,0.8302907943725586,0.8302907943725586,0.0,192.5698089599609,203.0,58865.3359375,0.0,2886.461669921875,1.0,279.05908203125,283.15972900390625,298.286376953125,302.1397399902344,293.1499938964844,293.1499938964844,279.3500061035156,38766.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488829135894775,1.0,0.0,0.0,3.4313814640045166,3.431403875350952,7.856539241402061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.8251953125,0.0,1322.7374267578125,1895.4371337890625,0.0,2924.80859375,0.8592727780342102,1.0,0.0,3.0,1.0,0.0
18035940,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.752150297164917,0.3131239116191864,0.2864327132701874,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8768097758293152,0.5036281943321228,0.4808346629142761,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901654124259948,0.718440055847168,0.5036399960517883,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8241686820983887,0.4143925309181213,0.3968609273433685,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594433188438416,0.2093811333179474,0.966713845729828,284.9798889160156,284.95001220703125,298.75,295.2408447265625,297.466064453125,297.0298156738281,284.97869873046875,1.0,0.6179510951042175,0.3494031429290771,0.3494031429290771,1.0,1.0,-3.16343641281128,0.7987767457962036,2.364659786224365,0.0860855877399444,0.8950505256652832,0.8950505256652832,0.0,199.9081878662109,206.0,57898.578125,0.0,2883.29443359375,1.0,279.3406677246094,283.25885009765625,298.2194519042969,301.9452209472656,293.1499938964844,293.1499938964844,279.6499938964844,34061.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410595655441284,1.0,0.0,0.0,3.532332181930542,3.5323548316955566,8.325616249749146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.892578125,0.0,1392.118408203125,1895.4371337890625,0.0,2851.616455078125,0.8773393630981445,1.0,0.0,3.0,1.0,0.0
18036000,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.752150297164917,0.3131239116191864,0.2864327132701874,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8768097758293152,0.5036281943321228,0.4808346629142761,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901654124259948,0.718440055847168,0.5036399960517883,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8241686820983887,0.4143925309181213,0.3968609273433685,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594433188438416,0.2093811333179474,0.966713845729828,284.9798889160156,284.95001220703125,298.75,295.2408447265625,297.466064453125,297.0298156738281,284.97869873046875,1.0,0.6179510951042175,0.3494031429290771,0.3494031429290771,1.0,1.0,-3.16343641281128,0.7987767457962036,2.364659786224365,0.0860855877399444,0.8950505256652832,0.8950505256652832,0.0,199.9081878662109,206.0,57898.578125,0.0,2883.29443359375,1.0,279.3406677246094,283.25885009765625,298.2194519042969,301.9452209472656,293.1499938964844,293.1499938964844,279.6499938964844,34061.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410595655441284,1.0,0.0,0.0,3.532332181930542,3.5323548316955566,8.325616249749146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.892578125,0.0,1392.118408203125,1895.4371337890625,0.0,2851.616455078125,0.8773393630981445,1.0,0.0,3.0,1.0,0.0
18036060,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7458551526069641,0.3110929429531097,0.2848015427589416,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8691558241844177,0.5006638169288635,0.4782465696334839,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9836745858192444,0.7161710262298584,0.502031147480011,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.817728579044342,0.4122984111309051,0.3950957357883453,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6532091498374939,0.2075816988945007,0.9595538973808287,285.02899169921875,284.95001220703125,298.7216491699219,295.2149963378906,297.4558410644531,297.0256652832031,285.02569580078125,1.0,0.6184459924697876,0.349871277809143,0.349871277809143,1.0,1.0,-3.145697116851806,0.7945016026496887,2.3511955738067627,0.0857427939772605,0.9847792387008668,0.9847792387008668,0.0,204.8352813720703,209.0,57206.10546875,0.0,2873.39990234375,1.0,279.64129638671875,283.3333435058594,298.19854736328125,301.8655700683594,293.1499938964844,293.1499938964844,279.3500061035156,31654.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351462483406067,1.0,0.0,0.0,3.707700729370117,3.707724332809448,9.172814543489948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.3349609375,0.0,1565.286376953125,1895.4371337890625,0.0,2796.40185546875,0.915023922920227,1.0,0.0,3.0,1.0,0.0
18036120,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7458551526069641,0.3110929429531097,0.2848015427589416,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8691558241844177,0.5006638169288635,0.4782465696334839,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9836745858192444,0.7161710262298584,0.502031147480011,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.817728579044342,0.4122984111309051,0.3950957357883453,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6532091498374939,0.2075816988945007,0.9595538973808287,285.02899169921875,284.95001220703125,298.7216491699219,295.2149963378906,297.4558410644531,297.0256652832031,285.02569580078125,1.0,0.6184459924697876,0.349871277809143,0.349871277809143,1.0,1.0,-3.145697116851806,0.7945016026496887,2.3511955738067627,0.0857427939772605,0.9847792387008668,0.9847792387008668,0.0,204.8352813720703,209.0,57206.10546875,0.0,2873.39990234375,1.0,279.64129638671875,283.3333435058594,298.19854736328125,301.8655700683594,293.1499938964844,293.1499938964844,279.3500061035156,31654.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351462483406067,1.0,0.0,0.0,3.707700729370117,3.707724332809448,9.172814543489948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.3349609375,0.0,1565.286376953125,1895.4371337890625,0.0,2796.40185546875,0.915023922920227,1.0,0.0,3.0,1.0,0.0
