time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036180,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392414212226868,0.3078813552856445,0.2824243009090423,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8613303899765015,0.4964293539524078,0.4748245179653168,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.97654128074646,0.712161660194397,0.4997714459896087,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8108475804328918,0.4090859591960907,0.3925941288471222,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6469241380691528,0.2052123099565506,0.9508054256439208,284.87664794921875,284.95001220703125,298.6952514648437,295.1837463378906,297.4411926269531,297.01513671875,284.8785400390625,1.0,0.6181755661964417,0.350339412689209,0.350339412689209,1.0,1.0,-3.122492790222168,0.7885125279426575,2.333980321884156,0.085085891187191,0.855789840221405,0.855789840221405,0.0,209.6106109619141,212.0,57538.71875,0.0,2851.61669921875,1.0,279.35711669921875,283.1768798828125,298.2142333984375,301.9910583496094,293.1499938964844,293.1499938964844,279.6499938964844,39171.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454983234405518,1.0,0.0,0.0,3.597571611404419,3.597595691680908,8.635991548544553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.3876953125,0.0,1499.0052490234375,1895.4371337890625,0.0,2893.126220703125,0.8958197236061096,1.0,0.0,3.0,1.0,0.0
18036240,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392414212226868,0.3078813552856445,0.2824243009090423,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8613303899765015,0.4964293539524078,0.4748245179653168,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.97654128074646,0.712161660194397,0.4997714459896087,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8108475804328918,0.4090859591960907,0.3925941288471222,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6469241380691528,0.2052123099565506,0.9508054256439208,284.87664794921875,284.95001220703125,298.6952514648437,295.1837463378906,297.4411926269531,297.01513671875,284.8785400390625,1.0,0.6181755661964417,0.350339412689209,0.350339412689209,1.0,1.0,-3.122492790222168,0.7885125279426575,2.333980321884156,0.085085891187191,0.855789840221405,0.855789840221405,0.0,209.6106109619141,212.0,57538.71875,0.0,2851.61669921875,1.0,279.35711669921875,283.1768798828125,298.2142333984375,301.9910583496094,293.1499938964844,293.1499938964844,279.6499938964844,39171.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454983234405518,1.0,0.0,0.0,3.597571611404419,3.597595691680908,8.635991548544553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.3876953125,0.0,1499.0052490234375,1895.4371337890625,0.0,2893.126220703125,0.8958197236061096,1.0,0.0,3.0,1.0,0.0
18036300,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7362229824066162,0.3066384792327881,0.281182199716568,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8577790260314941,0.4946681559085846,0.4730306565761566,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9731684327125548,0.7108199000358582,0.4986157715320587,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8075728416442871,0.4077498018741607,0.3912417590618133,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6440157294273376,0.2041427493095398,0.9460211992263794,284.9938659667969,284.95001220703125,298.6827392578125,295.166259765625,297.4360046386719,297.0124816894531,284.9954528808594,1.0,0.6178039908409119,0.3505734801292419,0.3505734801292419,1.0,1.0,-3.110069274902344,0.7852558493614197,2.32481336593628,0.0845524594187736,0.9292505979537964,0.9292505979537964,0.0,211.6825408935547,212.0,56512.9375,0.0,2837.47509765625,1.0,279.6002197265625,283.31201171875,298.13818359375,301.7438049316406,293.1499938964844,293.1499938964844,279.6499938964844,34682.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395102620124817,1.0,0.0,0.0,3.632687330245972,3.632710933685303,8.805404831946362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.8974609375,0.0,1504.1846923828125,1895.4371337890625,0.0,2837.139892578125,0.9021385908126832,1.0,0.0,3.0,1.0,0.0
18036360,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7339724898338318,0.3055635094642639,0.2802661955356598,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8550670742988586,0.4930843412876129,0.4715910255908966,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.970655620098114,0.7097390294075012,0.4979001581668854,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8050130009651184,0.4065679013729095,0.3901793360710144,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6417378187179565,0.203175351023674,0.9419375658035278,284.9788818359375,284.95001220703125,298.6706848144531,295.1475524902344,297.43231201171875,297.0113830566406,284.9770812988281,1.0,0.6174821257591248,0.3509335517883301,0.3509335517883301,1.0,1.0,-3.1001875400543213,0.7831291556358337,2.3170583248138428,0.0846443697810173,0.9320935010910034,0.9320935010910034,0.0,213.2664337158203,215.0,56407.0390625,0.0,2825.9375,1.0,279.6426696777344,283.3016052246094,298.1255798339844,301.7616271972656,293.1499938964844,293.1499938964844,279.3500061035156,34099.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373690247535706,1.0,0.0,0.0,3.686094760894776,3.6861188411712646,9.066220627573784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.7138671875,0.0,1559.339599609375,1895.4371337890625,0.0,2817.14404296875,0.9117721319198608,1.0,0.0,3.0,1.0,0.0
18036420,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7287518382072449,0.3025732338428497,0.277947336435318,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8489677309989929,0.4890268445014953,0.4681741595268249,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9645214676856996,0.7060943841934204,0.495768278837204,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7991195321083069,0.4034498035907745,0.3876108229160309,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6367256045341492,0.2008395940065384,0.9328269362449646,284.88751220703125,284.95001220703125,298.6477966308594,295.10675048828125,297.4219665527344,297.0049743652344,284.88916015625,1.0,0.6166049838066101,0.3516536653041839,0.3516536653041839,1.0,1.0,-3.076695442199707,0.7777023315429688,2.2989931106567383,0.0847984701395034,0.8317665457725525,0.8317665457725525,0.0,216.8701171875,203.0,56352.1484375,0.0,2797.854248046875,1.0,279.3577575683594,283.2040710449219,298.12255859375,301.8265380859375,293.1499938964844,293.1499938964844,279.6499938964844,40292.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844448447227478,1.0,0.0,0.0,3.499773502349853,3.499796867370605,8.17284330878465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.8525390625,0.0,1403.1630859375,1895.4371337890625,0.0,2883.3037109375,0.8757044076919556,1.0,0.0,3.0,1.0,0.0
18036480,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7287518382072449,0.3025732338428497,0.277947336435318,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8489677309989929,0.4890268445014953,0.4681741595268249,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9645214676856996,0.7060943841934204,0.495768278837204,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7991195321083069,0.4034498035907745,0.3876108229160309,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6367256045341492,0.2008395940065384,0.9328269362449646,284.88751220703125,284.95001220703125,298.6477966308594,295.10675048828125,297.4219665527344,297.0049743652344,284.88916015625,1.0,0.6166049838066101,0.3516536653041839,0.3516536653041839,1.0,1.0,-3.076695442199707,0.7777023315429688,2.2989931106567383,0.0847984701395034,0.8317665457725525,0.8317665457725525,0.0,216.8701171875,203.0,56352.1484375,0.0,2797.854248046875,1.0,279.3577575683594,283.2040710449219,298.12255859375,301.8265380859375,293.1499938964844,293.1499938964844,279.6499938964844,40292.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844448447227478,1.0,0.0,0.0,3.499773502349853,3.499796867370605,8.17284330878465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.8525390625,0.0,1403.1630859375,1895.4371337890625,0.0,2883.3037109375,0.8757044076919556,1.0,0.0,3.0,1.0,0.0
18036540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7289262413978577,0.3004248142242431,0.2757246792316437,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494259715080261,0.4858251512050628,0.4648493826389313,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661478400230408,0.7038219571113586,0.4938860833644867,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997186779975891,0.4010380804538727,0.3850533962249756,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.636365532875061,0.1988771557807922,0.922998309135437,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.41571044921875,297.0035095214844,284.97821044921875,1.0,0.6113266944885254,0.3523738086223602,0.3523738086223602,1.0,1.0,-3.052870512008667,0.7721300721168518,2.28074049949646,0.0850104093551635,0.904333233833313,0.904333233833313,0.0,213.2287139892578,191.0,55218.8828125,0.0,2731.6865234375,1.0,279.64117431640625,283.31915283203125,298.033447265625,301.595703125,293.1499938964844,293.1499938964844,279.3500061035156,34408.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834965705871582,1.0,0.0,0.0,3.5886659622192383,3.588689088821411,8.593287930125371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.7587890625,0.0,1454.28955078125,1895.4371337890625,0.0,2794.718017578125,0.8903055191040039,1.0,0.0,3.0,1.0,0.0
18036600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7289262413978577,0.3004248142242431,0.2757246792316437,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494259715080261,0.4858251512050628,0.4648493826389313,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661478400230408,0.7038219571113586,0.4938860833644867,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997186779975891,0.4010380804538727,0.3850533962249756,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.636365532875061,0.1988771557807922,0.922998309135437,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.41571044921875,297.0035095214844,284.97821044921875,1.0,0.6113266944885254,0.3523738086223602,0.3523738086223602,1.0,1.0,-3.052870512008667,0.7721300721168518,2.28074049949646,0.0850104093551635,0.904333233833313,0.904333233833313,0.0,213.2287139892578,191.0,55218.8828125,0.0,2731.6865234375,1.0,279.64117431640625,283.31915283203125,298.033447265625,301.595703125,293.1499938964844,293.1499938964844,279.3500061035156,34408.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834965705871582,1.0,0.0,0.0,3.5886659622192383,3.588689088821411,8.593287930125371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.7587890625,0.0,1454.28955078125,1895.4371337890625,0.0,2794.718017578125,0.8903055191040039,1.0,0.0,3.0,1.0,0.0
18036660,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7313624024391174,0.2975986003875732,0.273128867149353,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8527764081954956,0.4818849563598633,0.4611002504825592,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.971034586429596,0.7002170085906982,0.4914518892765045,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8032006621360779,0.39801687002182,0.3821351230144501,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6381008625030518,0.1966408789157867,0.912260890007019,284.897705078125,284.95001220703125,298.6064758300781,295.0128479003906,297.4079895019531,296.999755859375,284.8978881835937,1.0,0.603882908821106,0.3531619012355804,0.3531619012355804,1.0,1.0,-3.0259079933166504,0.7657023072242737,2.260205745697021,0.0851336419582367,0.8154099583625793,0.8154099583625793,0.0,206.1213836669922,179.0,55060.87109375,0.0,2642.462158203125,1.0,279.359130859375,283.2301330566406,298.02508544921875,301.64898681640625,293.1499938964844,293.1499938964844,279.6499938964844,40042.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414023518562317,1.0,0.0,0.0,3.3997159004211426,3.399738311767578,7.712204705967451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.82373046875,0.0,1300.3094482421875,1895.4371337890625,0.0,2854.8203125,0.8535130023956299,1.0,0.0,3.0,1.0,0.0
18036720,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7313624024391174,0.2975986003875732,0.273128867149353,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8527764081954956,0.4818849563598633,0.4611002504825592,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.971034586429596,0.7002170085906982,0.4914518892765045,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8032006621360779,0.39801687002182,0.3821351230144501,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6381008625030518,0.1966408789157867,0.912260890007019,284.897705078125,284.95001220703125,298.6064758300781,295.0128479003906,297.4079895019531,296.999755859375,284.8978881835937,1.0,0.603882908821106,0.3531619012355804,0.3531619012355804,1.0,1.0,-3.0259079933166504,0.7657023072242737,2.260205745697021,0.0851336419582367,0.8154099583625793,0.8154099583625793,0.0,206.1213836669922,179.0,55060.87109375,0.0,2642.462158203125,1.0,279.359130859375,283.2301330566406,298.02508544921875,301.64898681640625,293.1499938964844,293.1499938964844,279.6499938964844,40042.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414023518562317,1.0,0.0,0.0,3.3997159004211426,3.399738311767578,7.712204705967451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.82373046875,0.0,1300.3094482421875,1895.4371337890625,0.0,2854.8203125,0.8535130023956299,1.0,0.0,3.0,1.0,0.0
18036780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362439632415771,0.295533686876297,0.2707964479923248,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8590697050094604,0.4787099361419678,0.4576075375080108,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9788916110992432,0.6978168487548828,0.4893583655357361,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094581365585327,0.3956314921379089,0.3794038295745849,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.641897976398468,0.1947554498910904,0.9017592072486876,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034423828125,296.99969482421875,284.97613525390625,1.0,0.5952251553535461,0.3539499938488006,0.3539499938488006,1.0,1.0,-3.0004754066467285,0.7597659230232239,2.2407095432281494,0.0846938118338584,0.8810503482818604,0.8810503482818604,0.0,196.5518798828125,167.0,53932.9375,0.0,2544.944091796875,1.0,279.6402893066406,283.334716796875,297.9307861328125,301.4139404296875,293.1499938964844,293.1499938964844,279.95001220703125,34438.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317142724990845,1.0,0.0,0.0,3.489299774169922,3.4893219470977783,8.123998895825935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.27783203125,0.0,1350.4515380859375,1895.4371337890625,0.0,2764.409423828125,0.8680410385131836,1.0,0.0,3.0,1.0,0.0
18036840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362439632415771,0.295533686876297,0.2707964479923248,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8590697050094604,0.4787099361419678,0.4576075375080108,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9788916110992432,0.6978168487548828,0.4893583655357361,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094581365585327,0.3956314921379089,0.3794038295745849,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.641897976398468,0.1947554498910904,0.9017592072486876,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034423828125,296.99969482421875,284.97613525390625,1.0,0.5952251553535461,0.3539499938488006,0.3539499938488006,1.0,1.0,-3.0004754066467285,0.7597659230232239,2.2407095432281494,0.0846938118338584,0.8810503482818604,0.8810503482818604,0.0,196.5518798828125,167.0,53932.9375,0.0,2544.944091796875,1.0,279.6402893066406,283.334716796875,297.9307861328125,301.4139404296875,293.1499938964844,293.1499938964844,279.95001220703125,34438.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317142724990845,1.0,0.0,0.0,3.489299774169922,3.4893219470977783,8.123998895825935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.27783203125,0.0,1350.4515380859375,1895.4371337890625,0.0,2764.409423828125,0.8680410385131836,1.0,0.0,3.0,1.0,0.0
18036900,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.739388644695282,0.2946003377437591,0.2697177529335022,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8630788326263428,0.477229505777359,0.4559573531150818,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9834322929382324,0.6967306137084961,0.4883927404880523,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.813251256942749,0.3945356607437134,0.3781231343746185,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.6444385051727295,0.1938918828964233,0.8968101143836975,285.06298828125,284.95001220703125,298.5787658691406,294.9331359863281,297.40185546875,297.0003967285156,285.0638427734375,1.0,0.5906748175621033,0.3543440699577331,0.3543440699577331,1.0,1.0,-2.98854398727417,0.7570470571517944,2.231496810913086,0.0843155682086944,0.9608009457588196,0.9608009457588196,0.0,191.2715759277344,167.0,53070.1953125,0.0,2495.68017578125,1.0,279.8958740234375,283.4412841796875,297.8836669921875,301.2449035644531,293.1499938964844,293.1499938964844,279.95001220703125,31658.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257137537002563,1.0,0.0,0.0,3.5725748538970947,3.5725972652435303,8.51639811116911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.6796875,0.0,1416.92578125,1895.4371337890625,0.0,2708.58203125,0.8860906362533569,1.0,0.0,3.0,1.0,0.0
18036960,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7430613040924072,0.2936659455299377,0.268732488155365,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8677193522453308,0.4757488369941711,0.4544132053852081,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9883228540420532,0.6955994367599487,0.4875355660915375,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8175010681152344,0.3934449553489685,0.3769331574440002,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.6474512219429016,0.1930519938468933,0.8921383023262024,285.027587890625,284.95001220703125,298.5700378417969,294.905029296875,297.4006652832031,297.0014038085937,285.0235290527344,1.0,0.5860486626625061,0.3548046946525574,0.3548046946525574,1.0,1.0,-2.977426052093506,0.7547565698623657,2.2226693630218506,0.0840835124254226,0.9701206684112548,0.9701206684112548,0.0,185.73057556152344,155.0,53108.13671875,0.0,2446.947509765625,1.0,279.9416198730469,283.4080810546875,297.88311767578125,301.2997436523437,293.1499938964844,293.1499938964844,279.6499938964844,31588.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247485160827637,1.0,0.0,0.0,3.667214870452881,3.667238235473633,8.97358518159308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.7021484375,0.0,1519.2432861328125,1895.4371337890625,0.0,2699.615966796875,0.9057201147079468,1.0,0.0,3.0,1.0,0.0
18037020,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7495895028114319,0.2906556725502014,0.265963613986969,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8762723207473755,0.471556007862091,0.4504254758358001,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9965413808822632,0.6913109421730042,0.4846735894680023,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8251065611839294,0.3902113139629364,0.373800128698349,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6529397964477539,0.1907941401004791,0.8810482025146484,284.8758544921875,284.95001220703125,298.55328369140625,294.8468322753906,297.3944396972656,296.9984130859375,284.8778381347656,1.0,0.5762186050415039,0.3557260036468506,0.3557260036468506,1.0,1.0,-2.9487760066986084,0.7481014728546143,2.200674533843994,0.0830769017338752,0.8401613235473633,0.8401613235473633,0.0,175.2342987060547,143.0,53228.68359375,0.0,2341.94482421875,1.0,279.6575012207031,283.2554626464844,297.8780212402344,301.39013671875,293.1499938964844,293.1499938964844,279.95001220703125,39672.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355542421340942,1.0,0.0,0.0,3.5331525802612305,3.533176183700561,8.329483875968435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.384765625,0.0,1433.609619140625,1895.4371337890625,0.0,2800.208251953125,0.8820909261703491,1.0,0.0,3.0,1.0,0.0
18037080,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7495895028114319,0.2906556725502014,0.265963613986969,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8762723207473755,0.471556007862091,0.4504254758358001,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9965413808822632,0.6913109421730042,0.4846735894680023,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8251065611839294,0.3902113139629364,0.373800128698349,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6529397964477539,0.1907941401004791,0.8810482025146484,284.8758544921875,284.95001220703125,298.55328369140625,294.8468322753906,297.3944396972656,296.9984130859375,284.8778381347656,1.0,0.5762186050415039,0.3557260036468506,0.3557260036468506,1.0,1.0,-2.9487760066986084,0.7481014728546143,2.200674533843994,0.0830769017338752,0.8401613235473633,0.8401613235473633,0.0,175.2342987060547,143.0,53228.68359375,0.0,2341.94482421875,1.0,279.6575012207031,283.2554626464844,297.8780212402344,301.39013671875,293.1499938964844,293.1499938964844,279.95001220703125,39672.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355542421340942,1.0,0.0,0.0,3.5331525802612305,3.533176183700561,8.329483875968435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.384765625,0.0,1433.609619140625,1895.4371337890625,0.0,2800.208251953125,0.8820909261703491,1.0,0.0,3.0,1.0,0.0
18037140,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7563956379890442,0.2884493172168731,0.2634478807449341,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850063681602478,0.4681717157363891,0.4466757774353027,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9990000128746032,0.6892346739768982,0.4736641645431518,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8327089548110962,0.3876185417175293,0.370828241109848,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584721803665161,0.188811644911766,0.8700690269470215,284.96826171875,284.95001220703125,298.5373229980469,294.7862548828125,297.3898620605469,296.99774169921875,284.9662475585937,1.0,0.5654297471046448,0.3566472828388214,0.3566472828388214,1.0,1.0,-2.9112796783447266,0.7385140657424927,2.1727654933929443,0.0815993845462799,0.9070661664009094,0.9070661664009094,0.0,165.21835327148438,131.0,51869.47265625,0.0,2225.800537109375,1.0,279.94140625,283.3721008300781,297.76055908203125,301.1234741210937,293.1499938964844,293.1499938964844,279.6499938964844,34512.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826481819152832,1.0,0.0,0.0,3.614733457565308,3.61475682258606,8.718581625544175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.3203125,0.0,1483.2633056640625,1895.4371337890625,0.0,2715.719482421875,0.8960611820220947,1.0,0.0,3.0,1.0,0.0
18037200,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7563956379890442,0.2884493172168731,0.2634478807449341,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850063681602478,0.4681717157363891,0.4466757774353027,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9990000128746032,0.6892346739768982,0.4736641645431518,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8327089548110962,0.3876185417175293,0.370828241109848,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584721803665161,0.188811644911766,0.8700690269470215,284.96826171875,284.95001220703125,298.5373229980469,294.7862548828125,297.3898620605469,296.99774169921875,284.9662475585937,1.0,0.5654297471046448,0.3566472828388214,0.3566472828388214,1.0,1.0,-2.9112796783447266,0.7385140657424927,2.1727654933929443,0.0815993845462799,0.9070661664009094,0.9070661664009094,0.0,165.21835327148438,131.0,51869.47265625,0.0,2225.800537109375,1.0,279.94140625,283.3721008300781,297.76055908203125,301.1234741210937,293.1499938964844,293.1499938964844,279.6499938964844,34512.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826481819152832,1.0,0.0,0.0,3.614733457565308,3.61475682258606,8.718581625544175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.3203125,0.0,1483.2633056640625,1895.4371337890625,0.0,2715.719482421875,0.8960611820220947,1.0,0.0,3.0,1.0,0.0
18037260,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7633529305458069,0.2856120467185974,0.2607583105564117,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8939104080200195,0.4641112387180328,0.4427171945571899,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.6893006563186646,0.4559535682201385,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8404601812362671,0.384446769952774,0.3676820397377014,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6642032861709595,0.1865783184766769,0.858916699886322,284.8812866210937,284.95001220703125,298.52197265625,294.7236633300781,297.38336181640625,296.99462890625,284.8818664550781,1.0,0.5535072684288025,0.3577226102352142,0.3577226102352142,1.0,1.0,-2.864794969558716,0.7262811660766602,2.138513803482056,0.0805525854229927,0.8030827641487122,0.8030827641487122,0.0,155.42897033691406,119.0,51251.69921875,0.0,2098.448974609375,1.0,279.6590881347656,283.287353515625,297.73175048828125,301.1273193359375,293.1499938964844,293.1499938964844,279.95001220703125,41296.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322594165802002,1.0,0.0,0.0,3.3755476474761963,3.375570058822632,7.602944265272527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.66650390625,0.0,1285.3740234375,1895.4371337890625,0.0,2769.488525390625,0.8493945598602295,1.0,0.0,3.0,1.0,0.0
18037320,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7633529305458069,0.2856120467185974,0.2607583105564117,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8939104080200195,0.4641112387180328,0.4427171945571899,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.6893006563186646,0.4559535682201385,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8404601812362671,0.384446769952774,0.3676820397377014,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6642032861709595,0.1865783184766769,0.858916699886322,284.8812866210937,284.95001220703125,298.52197265625,294.7236633300781,297.38336181640625,296.99462890625,284.8818664550781,1.0,0.5535072684288025,0.3577226102352142,0.3577226102352142,1.0,1.0,-2.864794969558716,0.7262811660766602,2.138513803482056,0.0805525854229927,0.8030827641487122,0.8030827641487122,0.0,155.42897033691406,119.0,51251.69921875,0.0,2098.448974609375,1.0,279.6590881347656,283.287353515625,297.73175048828125,301.1273193359375,293.1499938964844,293.1499938964844,279.95001220703125,41296.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322594165802002,1.0,0.0,0.0,3.3755476474761963,3.375570058822632,7.602944265272527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.66650390625,0.0,1285.3740234375,1895.4371337890625,0.0,2769.488525390625,0.8493945598602295,1.0,0.0,3.0,1.0,0.0
18037380,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727200984954834,0.2835645675659179,0.2584293484687805,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055038094520568,0.4609006345272064,0.4391653835773468,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932322978973389,0.4357126355171203,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.850599467754364,0.3819446563720703,0.3648270666599273,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719381809234619,0.1847086548805236,0.8484542369842529,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837585449219,297.0006103515625,284.9585876464844,1.0,0.5408535003662109,0.3587979078292846,0.3587979078292846,1.0,1.0,-2.8173933029174805,0.7136539220809937,2.1037392616271973,0.0794615447521209,0.8572077751159668,0.8572077751159668,0.0,144.8639678955078,122.0,49646.65234375,0.0,1969.5743408203125,1.0,279.93994140625,283.3951110839844,297.6154479980469,300.8426818847656,293.1499938964844,293.1499938964844,280.25,35442.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195082545280457,1.0,0.0,0.0,3.433695077896118,3.4337170124053955,7.867138265282847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.62841796875,0.0,1301.6500244140625,1895.4371337890625,0.0,2651.013916015625,0.8563070297241211,1.0,0.0,3.0,1.0,0.0
18037440,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727200984954834,0.2835645675659179,0.2584293484687805,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055038094520568,0.4609006345272064,0.4391653835773468,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932322978973389,0.4357126355171203,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.850599467754364,0.3819446563720703,0.3648270666599273,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719381809234619,0.1847086548805236,0.8484542369842529,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837585449219,297.0006103515625,284.9585876464844,1.0,0.5408535003662109,0.3587979078292846,0.3587979078292846,1.0,1.0,-2.8173933029174805,0.7136539220809937,2.1037392616271973,0.0794615447521209,0.8572077751159668,0.8572077751159668,0.0,144.8639678955078,122.0,49646.65234375,0.0,1969.5743408203125,1.0,279.93994140625,283.3951110839844,297.6154479980469,300.8426818847656,293.1499938964844,293.1499938964844,280.25,35442.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195082545280457,1.0,0.0,0.0,3.433695077896118,3.4337170124053955,7.867138265282847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.62841796875,0.0,1301.6500244140625,1895.4371337890625,0.0,2651.013916015625,0.8563070297241211,1.0,0.0,3.0,1.0,0.0
18037500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7759628295898438,0.2826442420482635,0.2574286162853241,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9096627831459044,0.4594274759292602,0.4375846982002258,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9990000128746032,0.6960387825965881,0.4286876022815704,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8541322350502014,0.380800187587738,0.3635677695274353,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6745043396949768,0.1838465929031372,0.8438510894775391,285.04766845703125,284.95001220703125,298.4997863769531,294.6268615722656,297.3889465332031,297.010009765625,285.0486755371094,1.0,0.5364688038825989,0.3593355417251587,0.3593355417251587,1.0,1.0,-2.798787832260132,0.7089889049530029,2.089798927307129,0.0789803713560104,0.9326931238174438,0.9326931238174438,0.0,141.20445251464844,122.0,48638.19140625,0.0,1922.390380859375,1.0,280.1935119628906,283.5041809082031,297.5595703125,300.653564453125,293.1499938964844,293.1499938964844,280.25,32237.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115332126617432,1.0,0.0,0.0,3.505863904953003,3.5058858394622803,8.201313335121085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.14599609375,0.0,1351.60693359375,1895.4371337890625,0.0,2577.319580078125,0.8717302083969116,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7781691551208496,0.2817158102989197,0.256563276052475,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9125407934188844,0.4579609930515289,0.4361682534217834,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.698494553565979,0.4236902594566345,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8565440773963928,0.379661500453949,0.3624501824378967,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6761400103569031,0.1830097883939743,0.839747965335846,285.0141906738281,284.95001220703125,298.4925537109375,294.593994140625,297.39605712890625,297.0214538574219,285.01007080078125,1.0,0.5329609513282776,0.3600847423076629,0.3600847423076629,1.0,1.0,-2.783759832382202,0.7060011625289917,2.0777587890625,0.0790787115693092,0.9384201169013976,0.9384201169013976,0.0,138.554443359375,125.0,48542.60546875,0.0,1886.13623046875,1.0,280.2409973144531,283.47247314453125,297.55523681640625,300.6915588378906,293.1499938964844,293.1499938964844,279.95001220703125,32024.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089079260826111,1.0,0.0,0.0,3.5954864025115967,3.595509052276612,8.625982559351542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.2568359375,0.0,1444.05908203125,1895.4371337890625,0.0,2553.140380859375,0.8898317813873291,1.0,0.0,3.0,1.0,0.0
18037620,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783185839653015,0.2788196504116058,0.2541470825672149,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.913139283657074,0.4539005160331726,0.4325698018074035,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.7001655101776123,0.4194633662700653,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8571284413337708,0.3764277100563049,0.3595829308032989,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6758309602737427,0.1808231621980667,0.8302967548370361,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.39764404296875,297.0272521972656,284.8850402832031,1.0,0.5278351902961731,0.3615831434726715,0.3615831434726715,1.0,1.0,-2.7566440105438232,0.7010411620140076,2.055602788925171,0.0789245292544364,0.8189070820808411,0.8189070820808411,0.0,135.76536560058594,128.0,48505.26953125,0.0,1830.9710693359373,1.0,279.958251953125,283.3421936035156,297.5511474609375,300.7656555175781,293.1499938964844,293.1499938964844,280.25,40304.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818338930606842,1.0,0.0,0.0,3.4228787422180176,3.422901391983032,7.817652090125193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.35400390625,0.0,1325.060791015625,1895.4371337890625,0.0,2640.187744140625,0.8586386442184448,1.0,0.0,3.0,1.0,0.0
18037680,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783185839653015,0.2788196504116058,0.2541470825672149,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.913139283657074,0.4539005160331726,0.4325698018074035,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.7001655101776123,0.4194633662700653,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8571284413337708,0.3764277100563049,0.3595829308032989,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6758309602737427,0.1808231621980667,0.8302967548370361,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.39764404296875,297.0272521972656,284.8850402832031,1.0,0.5278351902961731,0.3615831434726715,0.3615831434726715,1.0,1.0,-2.7566440105438232,0.7010411620140076,2.055602788925171,0.0789245292544364,0.8189070820808411,0.8189070820808411,0.0,135.76536560058594,128.0,48505.26953125,0.0,1830.9710693359373,1.0,279.958251953125,283.3421936035156,297.5511474609375,300.7656555175781,293.1499938964844,293.1499938964844,280.25,40304.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818338930606842,1.0,0.0,0.0,3.4228787422180176,3.422901391983032,7.817652090125193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.35400390625,0.0,1325.060791015625,1895.4371337890625,0.0,2640.187744140625,0.8586386442184448,1.0,0.0,3.0,1.0,0.0
18037740,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764306664466858,0.2766867578029632,0.2520323395729065,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9109209179878236,0.4506053924560547,0.429250419139862,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.700887143611908,0.4189565479755401,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8554078936576843,0.3738320171833038,0.3569469153881073,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6734896302223206,0.1788972020149231,0.8211851119995117,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.3994445800781,297.03302001953125,284.98016357421875,1.0,0.5245764851570129,0.36308154463768,0.36308154463768,1.0,1.0,-2.7353780269622803,0.6979023814201355,2.037475824356079,0.0798600539565086,0.8956218957901001,0.8956218957901001,0.0,134.76138305664062,131.0,47499.37109375,0.0,1793.8955078125,1.0,280.24053955078125,283.4581604003906,297.4304504394531,300.5130310058594,293.1499938964844,293.1499938964844,280.54998779296875,33949.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081564903259277,1.0,0.0,0.0,3.5289011001586914,3.528923749923706,8.309450549859321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.43408203125,0.0,1387.7376708984375,1895.4371337890625,0.0,2546.22705078125,0.8765265345573425,1.0,0.0,3.0,1.0,0.0
18037800,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764306664466858,0.2766867578029632,0.2520323395729065,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9109209179878236,0.4506053924560547,0.429250419139862,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.700887143611908,0.4189565479755401,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8554078936576843,0.3738320171833038,0.3569469153881073,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6734896302223206,0.1788972020149231,0.8211851119995117,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.3994445800781,297.03302001953125,284.98016357421875,1.0,0.5245764851570129,0.36308154463768,0.36308154463768,1.0,1.0,-2.7353780269622803,0.6979023814201355,2.037475824356079,0.0798600539565086,0.8956218957901001,0.8956218957901001,0.0,134.76138305664062,131.0,47499.37109375,0.0,1793.8955078125,1.0,280.24053955078125,283.4581604003906,297.4304504394531,300.5130310058594,293.1499938964844,293.1499938964844,280.54998779296875,33949.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081564903259277,1.0,0.0,0.0,3.5289011001586914,3.528923749923706,8.309450549859321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.43408203125,0.0,1387.7376708984375,1895.4371337890625,0.0,2546.22705078125,0.8765265345573425,1.0,0.0,3.0,1.0,0.0
18037860,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7736238837242126,0.2747862935066223,0.2503247559070587,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9073963761329652,0.4475849866867065,0.4263986647129059,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9990000128746032,0.7007256150245667,0.4205904006958008,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8525997400283813,0.371492475271225,0.354732871055603,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6702799797058105,0.1771307587623596,0.8132672309875488,285.0550842285156,284.95001220703125,298.44940185546875,294.3939819335937,297.3990783691406,297.0362548828125,285.0511779785156,1.0,0.5227243304252625,0.364269495010376,0.364269495010376,1.0,1.0,-2.719682455062866,0.6957523822784424,2.023930072784424,0.0811928436160087,1.0,1.0,0.0,134.872314453125,134.0,46722.1484375,0.0,1770.7994384765625,1.0,280.5422668457031,283.5492553710937,297.3681335449219,300.3860778808594,293.1499938964844,293.1499938964844,280.25,31144.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000917434692383,1.0,0.0,0.0,3.7192981243133545,3.7193219661712646,9.230288355865924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.3212890625,0.0,1574.6182861328125,1895.4371337890625,0.0,2472.263916015625,0.9171977639198304,1.0,0.0,3.0,1.0,0.0
18037920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7736238837242126,0.2747862935066223,0.2503247559070587,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9073963761329652,0.4475849866867065,0.4263986647129059,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9990000128746032,0.7007256150245667,0.4205904006958008,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8525997400283813,0.371492475271225,0.354732871055603,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6702799797058105,0.1771307587623596,0.8132672309875488,285.0550842285156,284.95001220703125,298.44940185546875,294.3939819335937,297.3990783691406,297.0362548828125,285.0511779785156,1.0,0.5227243304252625,0.364269495010376,0.364269495010376,1.0,1.0,-2.719682455062866,0.6957523822784424,2.023930072784424,0.0811928436160087,1.0,1.0,0.0,134.872314453125,134.0,46722.1484375,0.0,1770.7994384765625,1.0,280.5422668457031,283.5492553710937,297.3681335449219,300.3860778808594,293.1499938964844,293.1499938964844,280.25,31144.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000917434692383,1.0,0.0,0.0,3.7192981243133545,3.7193219661712646,9.230288355865924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.3212890625,0.0,1574.6182861328125,1895.4371337890625,0.0,2472.263916015625,0.9171977639198304,1.0,0.0,3.0,1.0,0.0
18037980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682268619537354,0.2717028856277466,0.2479518204927444,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011355638504028,0.4432844221591949,0.4228017330169678,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6975229978561401,0.4253597557544708,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8473222255706787,0.3680704832077026,0.3519054055213928,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.664975106716156,0.1747779697179794,0.8039735555648804,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.3838195800781,297.0196838378906,284.8703308105469,1.0,0.5216633081436157,0.3654574155807495,0.3654574155807495,1.0,1.0,-2.7036783695220947,0.6934003829956055,2.0102779865264893,0.08305674046278,0.8629083037376404,0.8629083037376404,0.0,136.31088256835938,137.0,47236.15625,0.0,1753.585205078125,1.0,280.2576904296875,283.3599548339844,297.3689270019531,300.5002136230469,293.1499938964844,293.1499938964844,280.54998779296875,38900.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813342273235321,1.0,0.0,0.0,3.636219501495361,3.6362438201904297,8.822536301522632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.984375,0.0,1539.513916015625,1895.4371337890625,0.0,2594.005859375,0.9040295481681824,1.0,0.0,3.0,1.0,0.0
