time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682268619537354,0.2717028856277466,0.2479518204927444,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011355638504028,0.4432844221591949,0.4228017330169678,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6975229978561401,0.4253597557544708,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8473222255706787,0.3680704832077026,0.3519054055213928,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.664975106716156,0.1747779697179794,0.8039735555648804,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.3838195800781,297.0196838378906,284.8703308105469,1.0,0.5216633081436157,0.3654574155807495,0.3654574155807495,1.0,1.0,-2.7036783695220947,0.6934003829956055,2.0102779865264893,0.08305674046278,0.8629083037376404,0.8629083037376404,0.0,136.31088256835938,137.0,47236.15625,0.0,1753.585205078125,1.0,280.2576904296875,283.3599548339844,297.3689270019531,300.5002136230469,293.1499938964844,293.1499938964844,280.54998779296875,38900.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813342273235321,1.0,0.0,0.0,3.636219501495361,3.6362438201904297,8.822536301522632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.984375,0.0,1539.513916015625,1895.4371337890625,0.0,2594.005859375,0.9040295481681824,1.0,0.0,3.0,1.0,0.0
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7650587558746338,0.2704229354858398,0.2466513663530349,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.897506058216095,0.4413889646530151,0.4208504557609558,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6957868337631226,0.4283981621265411,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8442065715789795,0.3665556907653808,0.3503494262695312,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6618541479110718,0.1736480891704559,0.7987717986106873,284.9981384277344,284.95001220703125,298.4271240234375,294.2943115234375,297.37744140625,297.0130920410156,285.0031433105469,1.0,0.5212798118591309,0.3660514056682586,0.3660514056682586,1.0,1.0,-2.6952991485595703,0.6920682787895203,2.0032308101654053,0.0842047184705734,0.942474126815796,0.942474126815796,0.0,137.31373596191406,137.0,46239.328125,0.0,1745.7867431640625,1.0,280.5016784667969,283.5089111328125,297.2675170898437,300.2381286621094,293.1499938964844,293.1499938964844,280.54998779296875,34696.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070619702339172,1.0,0.0,0.0,3.6640007495880127,3.664024829864502,8.957862860370369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.75390625,0.0,1539.010009765625,1895.4371337890625,0.0,2536.16357421875,0.9094645977020264,1.0,0.0,3.0,1.0,0.0
18038160,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7624683976173401,0.2693453729152679,0.2456835657358169,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8944116830825806,0.4397161304950714,0.4192695617675781,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.6941348910331726,0.4311006367206573,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8415718674659729,0.3652287125587463,0.349099338054657,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6591441631317139,0.172624185681343,0.7942540645599365,284.9941101074219,284.95001220703125,298.41949462890625,294.261474609375,297.3728942871094,297.009033203125,284.991943359375,1.0,0.5210514664649963,0.3666049540042877,0.3666049540042877,1.0,1.0,-2.688551425933838,0.6911875605583191,1.997363805770874,0.0852357521653175,0.956860363483429,0.956860363483429,0.0,138.23255920410156,140.0,46189.17578125,0.0,1740.0418701171875,1.0,280.54278564453125,283.5014038085937,297.237548828125,300.2388916015625,293.1499938964844,293.1499938964844,280.25,33535.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044701218605042,1.0,0.0,0.0,3.733705520629883,3.7337300777435294,9.301937780037406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.40283203125,0.0,1609.4404296875,1895.4371337890625,0.0,2512.36474609375,0.9222120642662048,1.0,0.0,3.0,1.0,0.0
18038220,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7561094760894775,0.266299307346344,0.2432822436094284,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.886929452419281,0.435415118932724,0.4155929386615753,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.6886274218559265,0.4379157721996307,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8352209329605103,0.3617629706859588,0.3461682796478271,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6528708338737488,0.170164942741394,0.7843315005302429,284.87060546875,284.95001220703125,298.4037780761719,294.1966552734375,297.35760498046875,296.99273681640625,284.87432861328125,1.0,0.5207936763763428,0.3677120208740234,0.3677120208740234,1.0,1.0,-2.673993825912476,0.6891112327575684,1.9848825931549072,0.0860238224267959,0.8341996073722839,0.8341996073722839,0.0,140.60601806640625,128.0,46360.8046875,0.0,1729.4993896484375,1.0,280.2572326660156,283.3773803710937,297.2227478027344,300.2998962402344,293.1499938964844,293.1499938964844,280.54998779296875,41000.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814056396484375,1.0,0.0,0.0,3.546091079711914,3.546114921569824,8.390600783059199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.40283203125,0.0,1456.954345703125,1895.4371337890625,0.0,2600.59716796875,0.8862612843513489,1.0,0.0,3.0,1.0,0.0
18038280,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7561094760894775,0.266299307346344,0.2432822436094284,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.886929452419281,0.435415118932724,0.4155929386615753,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.6886274218559265,0.4379157721996307,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8352209329605103,0.3617629706859588,0.3461682796478271,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6528708338737488,0.170164942741394,0.7843315005302429,284.87060546875,284.95001220703125,298.4037780761719,294.1966552734375,297.35760498046875,296.99273681640625,284.87432861328125,1.0,0.5207936763763428,0.3677120208740234,0.3677120208740234,1.0,1.0,-2.673993825912476,0.6891112327575684,1.9848825931549072,0.0860238224267959,0.8341996073722839,0.8341996073722839,0.0,140.60601806640625,128.0,46360.8046875,0.0,1729.4993896484375,1.0,280.2572326660156,283.3773803710937,297.2227478027344,300.2998962402344,293.1499938964844,293.1499938964844,280.54998779296875,41000.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814056396484375,1.0,0.0,0.0,3.546091079711914,3.546114921569824,8.390600783059199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.40283203125,0.0,1456.954345703125,1895.4371337890625,0.0,2600.59716796875,0.8862612843513489,1.0,0.0,3.0,1.0,0.0
18038340,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554457783699036,0.264014333486557,0.2409770637750625,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863657116889954,0.4318917095661163,0.4120013117790222,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.684400737285614,0.4349384903907776,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8347989916801453,0.358930230140686,0.3432588875293731,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6514356732368469,0.1680001020431518,0.7738857865333557,284.9871520996094,284.95001220703125,298.3872985839844,294.13336181640625,297.3500671386719,296.9877319335937,284.98516845703125,1.0,0.5155311822891235,0.3688191175460815,0.3688191175460815,1.0,1.0,-2.647294521331787,0.6829922795295715,1.9643023014068604,0.0847262144088745,0.9225803017616272,0.9225803017616272,0.0,138.35079956054688,116.0,45234.875,0.0,1680.5487060546875,1.0,280.5415344238281,283.5100402832031,297.09893798828125,300.04156494140625,293.1499938964844,293.1499938964844,280.25,34063.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028863072395325,1.0,0.0,0.0,3.643577098846436,3.643600702285767,8.858276032697177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.40869140625,0.0,1511.57080078125,1895.4371337890625,0.0,2497.843505859375,0.9023563265800476,1.0,0.0,3.0,1.0,0.0
18038400,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554457783699036,0.264014333486557,0.2409770637750625,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863657116889954,0.4318917095661163,0.4120013117790222,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.684400737285614,0.4349384903907776,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8347989916801453,0.358930230140686,0.3432588875293731,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6514356732368469,0.1680001020431518,0.7738857865333557,284.9871520996094,284.95001220703125,298.3872985839844,294.13336181640625,297.3500671386719,296.9877319335937,284.98516845703125,1.0,0.5155311822891235,0.3688191175460815,0.3688191175460815,1.0,1.0,-2.647294521331787,0.6829922795295715,1.9643023014068604,0.0847262144088745,0.9225803017616272,0.9225803017616272,0.0,138.35079956054688,116.0,45234.875,0.0,1680.5487060546875,1.0,280.5415344238281,283.5100402832031,297.09893798828125,300.04156494140625,293.1499938964844,293.1499938964844,280.25,34063.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028863072395325,1.0,0.0,0.0,3.643577098846436,3.643600702285767,8.858276032697177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.40869140625,0.0,1511.57080078125,1895.4371337890625,0.0,2497.843505859375,0.9023563265800476,1.0,0.0,3.0,1.0,0.0
18038460,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.758241593837738,0.2610403299331665,0.2383543401956558,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8902108669281006,0.4276239275932312,0.4080533385276794,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.6812593340873718,0.4253621399402618,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.838153064250946,0.3554605841636657,0.3400289416313171,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6531126499176025,0.1655680686235427,0.7626892924308777,284.8757629394531,284.95001220703125,298.3699951171875,294.0719909667969,297.34228515625,296.983154296875,284.8788452148437,1.0,0.507158100605011,0.3700288832187652,0.3700288832187652,1.0,1.0,-2.610565662384033,0.6736866235733032,1.9368791580200195,0.0826954469084739,0.8070166110992432,0.8070166110992432,0.0,133.0084686279297,119.0,44939.71875,0.0,1604.6490478515625,1.0,280.25811767578125,283.4046325683594,297.0865173339844,300.0807800292969,293.1499938964844,293.1499938964844,280.54998779296875,41828.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102803230285645,1.0,0.0,0.0,3.4096784591674805,3.409701347351074,7.757471394143067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.275390625,0.0,1322.61279296875,1895.4371337890625,0.0,2565.77490234375,0.857252299785614,1.0,0.0,3.0,1.0,0.0
18038520,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.758241593837738,0.2610403299331665,0.2383543401956558,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8902108669281006,0.4276239275932312,0.4080533385276794,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.6812593340873718,0.4253621399402618,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.838153064250946,0.3554605841636657,0.3400289416313171,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6531126499176025,0.1655680686235427,0.7626892924308777,284.8757629394531,284.95001220703125,298.3699951171875,294.0719909667969,297.34228515625,296.983154296875,284.8788452148437,1.0,0.507158100605011,0.3700288832187652,0.3700288832187652,1.0,1.0,-2.610565662384033,0.6736866235733032,1.9368791580200195,0.0826954469084739,0.8070166110992432,0.8070166110992432,0.0,133.0084686279297,119.0,44939.71875,0.0,1604.6490478515625,1.0,280.25811767578125,283.4046325683594,297.0865173339844,300.0807800292969,293.1499938964844,293.1499938964844,280.54998779296875,41828.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102803230285645,1.0,0.0,0.0,3.4096784591674805,3.409701347351074,7.757471394143067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.275390625,0.0,1322.61279296875,1895.4371337890625,0.0,2565.77490234375,0.857252299785614,1.0,0.0,3.0,1.0,0.0
18038580,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587615847587585,0.2588503360748291,0.2361170649528503,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8910716772079468,0.4241873621940613,0.404516726732254,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.68057781457901,0.4204890429973602,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389288783073425,0.3526600003242492,0.3371248841285705,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6526763439178467,0.1634823083877563,0.752449631690979,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387451171875,296.9843139648437,284.9787292480469,1.0,0.5018786191940308,0.3712386786937713,0.3712386786937713,1.0,1.0,-2.581963539123535,0.6669735312461853,1.9149900674819944,0.0826342552900314,0.8848910331726074,0.8848910331726074,0.0,130.02853393554688,122.0,43776.0078125,0.0,1552.0531005859375,1.0,280.5403747558594,283.52685546875,296.96661376953125,299.81719970703125,293.1499938964844,293.1499938964844,280.8500061035156,34357.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966576814651489,1.0,0.0,0.0,3.503725051879883,3.5037474632263184,8.191309461835772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.81103515625,0.0,1364.6396484375,1895.4371337890625,0.0,2440.906982421875,0.8712064027786255,1.0,0.0,3.0,1.0,0.0
18038640,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587615847587585,0.2588503360748291,0.2361170649528503,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8910716772079468,0.4241873621940613,0.404516726732254,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.68057781457901,0.4204890429973602,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389288783073425,0.3526600003242492,0.3371248841285705,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6526763439178467,0.1634823083877563,0.752449631690979,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387451171875,296.9843139648437,284.9787292480469,1.0,0.5018786191940308,0.3712386786937713,0.3712386786937713,1.0,1.0,-2.581963539123535,0.6669735312461853,1.9149900674819944,0.0826342552900314,0.8848910331726074,0.8848910331726074,0.0,130.02853393554688,122.0,43776.0078125,0.0,1552.0531005859375,1.0,280.5403747558594,283.52685546875,296.96661376953125,299.81719970703125,293.1499938964844,293.1499938964844,280.8500061035156,34357.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966576814651489,1.0,0.0,0.0,3.503725051879883,3.5037474632263184,8.191309461835772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.81103515625,0.0,1364.6396484375,1895.4371337890625,0.0,2440.906982421875,0.8712064027786255,1.0,0.0,3.0,1.0,0.0
18038700,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7583049535751343,0.2578541338443756,0.235158160328865,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8905595541000366,0.4225928783416748,0.4029387533664703,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9990000128746032,0.6802491545677185,0.419551283121109,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8385071754455566,0.3513624370098114,0.3358353078365326,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6518368124961853,0.1625137329101562,0.7478864789009094,285.0764465332031,284.95001220703125,298.3420104980469,293.9844055175781,297.3376770019531,296.9858093261719,285.0803527832031,1.0,0.5000184774398804,0.371843546628952,0.371843546628952,1.0,1.0,-2.570753812789917,0.6646181344985962,1.9061355590820312,0.0831999108195304,0.9730753302574158,0.9730753302574158,0.0,129.2828369140625,122.0,42888.3125,0.0,1533.5640869140625,1.0,280.7962646484375,283.6452941894531,296.9128112792969,299.6417236328125,293.1499938964844,293.1499938964844,280.8500061035156,31516.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881783246994019,1.0,0.0,0.0,3.588059186935425,3.5880818367004395,8.590382094553206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.85009765625,0.0,1432.365478515625,1895.4371337890625,0.0,2363.869873046875,0.8896424770355225,1.0,0.0,3.0,1.0,0.0
18038760,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7575753331184387,0.2568886280059814,0.2343126684427261,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8896676301956177,0.4210400879383087,0.40149787068367,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.6797609925270081,0.4192742705345154,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.837760329246521,0.3501011431217193,0.3346622586250305,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6507561206817627,0.1615786552429199,0.7436797022819519,285.0563049316406,284.95001220703125,298.33209228515625,293.95660400390625,297.3369140625,296.9875793457031,285.05194091796875,1.0,0.4985862374305725,0.3726094961166382,0.3726094961166382,1.0,1.0,-2.5612080097198486,0.6631662249565125,1.898041844367981,0.0843648687005043,1.0,1.0,0.0,128.8695831298828,125.0,42915.6015625,0.0,1518.8951416015625,1.0,280.8417053222656,283.6197204589844,296.9155578613281,299.693115234375,293.1499938964844,293.1499938964844,280.54998779296875,30927.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853730320930481,1.0,0.0,0.0,3.698777675628662,3.698801279067993,9.1287171244403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.77587890625,0.0,1549.6561279296875,1895.4371337890625,0.0,2338.513427734375,0.912529706954956,1.0,0.0,3.0,1.0,0.0
18038820,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7534251809120178,0.2537809908390045,0.2318802326917648,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8848782777786255,0.4166532158851623,0.3977784514427185,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6756927967071533,0.4219910800457001,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8336820006370544,0.3464867770671844,0.3316144049167633,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.6465166211128235,0.159156396985054,0.7338195443153381,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285217285156,296.9822082519531,284.8683776855469,1.0,0.4965288639068603,0.3741413950920105,0.3741413950920105,1.0,1.0,-2.5415749549865723,0.6600938439369202,1.8814811706542969,0.0865703597664833,0.853667140007019,0.853667140007019,0.0,129.37255859375,128.0,43369.2890625,0.0,1494.876220703125,1.0,280.5578308105469,283.4302062988281,296.9402160644531,299.8247985839844,293.1499938964844,293.1499938964844,280.8500061035156,39249.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978839874267578,1.0,0.0,0.0,3.605015277862549,3.605039358139038,8.671765385770414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.67626953125,0.0,1507.70849609375,1895.4371337890625,0.0,2452.094970703125,0.8973113894462585,1.0,0.0,3.0,1.0,0.0
18038880,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7534251809120178,0.2537809908390045,0.2318802326917648,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8848782777786255,0.4166532158851623,0.3977784514427185,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6756927967071533,0.4219910800457001,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8336820006370544,0.3464867770671844,0.3316144049167633,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.6465166211128235,0.159156396985054,0.7338195443153381,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285217285156,296.9822082519531,284.8683776855469,1.0,0.4965288639068603,0.3741413950920105,0.3741413950920105,1.0,1.0,-2.5415749549865723,0.6600938439369202,1.8814811706542969,0.0865703597664833,0.853667140007019,0.853667140007019,0.0,129.37255859375,128.0,43369.2890625,0.0,1494.876220703125,1.0,280.5578308105469,283.4302062988281,296.9402160644531,299.8247985839844,293.1499938964844,293.1499938964844,280.8500061035156,39249.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978839874267578,1.0,0.0,0.0,3.605015277862549,3.605039358139038,8.671765385770414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.67626953125,0.0,1507.70849609375,1895.4371337890625,0.0,2452.094970703125,0.8973113894462585,1.0,0.0,3.0,1.0,0.0
18038940,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484526038169861,0.2513614892959595,0.2295355349779129,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8789373636245728,0.4129399955272674,0.3940950036048889,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.6710330247879028,0.4264274835586548,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8285958766937256,0.3434137403964996,0.3285720646381378,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414252519607544,0.1569272726774215,0.7236821055412292,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.3229064941406,296.9808959960937,284.9949035644531,1.0,0.4952436685562134,0.3756732940673828,0.3756732940673828,1.0,1.0,-2.523822069168091,0.6576573252677917,1.866164803504944,0.0882409140467643,0.9516907334327698,0.9516907334327698,0.0,130.63458251953125,116.0,42352.34375,0.0,1476.8936767578125,1.0,280.8428039550781,283.5750732421875,296.8213806152344,299.5801696777344,293.1499938964844,293.1499938964844,280.54998779296875,33368.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871982455253601,1.0,0.0,0.0,3.707698106765747,3.707722187042236,9.1728020379378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.544921875,0.0,1578.3126220703125,1895.4371337890625,0.0,2355.003173828125,0.9161425232887268,1.0,0.0,3.0,1.0,0.0
18039000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484526038169861,0.2513614892959595,0.2295355349779129,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8789373636245728,0.4129399955272674,0.3940950036048889,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.6710330247879028,0.4264274835586548,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8285958766937256,0.3434137403964996,0.3285720646381378,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414252519607544,0.1569272726774215,0.7236821055412292,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.3229064941406,296.9808959960937,284.9949035644531,1.0,0.4952436685562134,0.3756732940673828,0.3756732940673828,1.0,1.0,-2.523822069168091,0.6576573252677917,1.866164803504944,0.0882409140467643,0.9516907334327698,0.9516907334327698,0.0,130.63458251953125,116.0,42352.34375,0.0,1476.8936767578125,1.0,280.8428039550781,283.5750732421875,296.8213806152344,299.5801696777344,293.1499938964844,293.1499938964844,280.54998779296875,33368.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871982455253601,1.0,0.0,0.0,3.707698106765747,3.707722187042236,9.1728020379378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.544921875,0.0,1578.3126220703125,1895.4371337890625,0.0,2355.003173828125,0.9161425232887268,1.0,0.0,3.0,1.0,0.0
18039060,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7479419708251953,0.2482701689004898,0.2269299775362014,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8786827921867371,0.4085213541984558,0.3901239931583404,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9990000128746032,0.6652628183364868,0.4224907159805298,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283660411834717,0.3397107422351837,0.3252480328083038,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401374340057373,0.1543745994567871,0.7125226855278015,284.85968017578125,284.95001220703125,298.2649841308594,293.8081970214844,297.3141174316406,296.9769287109375,284.8637084960937,1.0,0.4892436861991882,0.377005398273468,0.377005398273468,1.0,1.0,-2.4938082695007324,0.6505719423294067,1.8432363271713257,0.0876285880804061,0.8176495432853699,0.8176495432853699,0.0,128.0019989013672,104.0,42268.5390625,0.0,1426.6802978515625,1.0,280.55743408203125,283.44384765625,296.82940673828125,299.65301513671875,293.1499938964844,293.1499938964844,280.8500061035156,41946.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961133122444153,1.0,0.0,0.0,3.4937548637390137,3.4937784671783447,8.144757543959713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.32470703125,0.0,1408.776123046875,1895.4371337890625,0.0,2435.9443359375,0.8753415942192078,1.0,0.0,3.0,1.0,0.0
18039120,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7479419708251953,0.2482701689004898,0.2269299775362014,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8786827921867371,0.4085213541984558,0.3901239931583404,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9990000128746032,0.6652628183364868,0.4224907159805298,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283660411834717,0.3397107422351837,0.3252480328083038,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401374340057373,0.1543745994567871,0.7125226855278015,284.85968017578125,284.95001220703125,298.2649841308594,293.8081970214844,297.3141174316406,296.9769287109375,284.8637084960937,1.0,0.4892436861991882,0.377005398273468,0.377005398273468,1.0,1.0,-2.4938082695007324,0.6505719423294067,1.8432363271713257,0.0876285880804061,0.8176495432853699,0.8176495432853699,0.0,128.0019989013672,104.0,42268.5390625,0.0,1426.6802978515625,1.0,280.55743408203125,283.44384765625,296.82940673828125,299.65301513671875,293.1499938964844,293.1499938964844,280.8500061035156,41946.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961133122444153,1.0,0.0,0.0,3.4937548637390137,3.4937784671783447,8.144757543959713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.32470703125,0.0,1408.776123046875,1895.4371337890625,0.0,2435.9443359375,0.8753415942192078,1.0,0.0,3.0,1.0,0.0
18039180,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516162395477295,0.2459437400102615,0.224454790353775,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8836169242858887,0.4048990309238434,0.386304497718811,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6628149747848511,0.4115335047245025,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325406908988953,0.3366420865058899,0.3219775557518005,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6421964168548584,0.1521145105361938,0.7010170817375183,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.306884765625,296.9761962890625,284.9756164550781,1.0,0.4802228808403015,0.3783375322818756,0.3783375322818756,1.0,1.0,-2.455330848693848,0.6405507326126099,1.8147801160812376,0.0855233669281005,0.9002528190612793,0.9002528190612793,0.0,122.25138854980467,107.0,40984.875,0.0,1353.907958984375,1.0,280.8410339355469,283.5797424316406,296.7160949707031,299.3940734863281,293.1499938964844,293.1499938964844,280.54998779296875,34442.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814311981201172,1.0,0.0,0.0,3.577943563461304,3.577966690063477,8.542014597878733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.8974609375,0.0,1443.04736328125,1895.4371337890625,0.0,2302.999755859375,0.8878478407859802,1.0,0.0,3.0,1.0,0.0
18039240,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516162395477295,0.2459437400102615,0.224454790353775,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8836169242858887,0.4048990309238434,0.386304497718811,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6628149747848511,0.4115335047245025,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325406908988953,0.3366420865058899,0.3219775557518005,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6421964168548584,0.1521145105361938,0.7010170817375183,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.306884765625,296.9761962890625,284.9756164550781,1.0,0.4802228808403015,0.3783375322818756,0.3783375322818756,1.0,1.0,-2.455330848693848,0.6405507326126099,1.8147801160812376,0.0855233669281005,0.9002528190612793,0.9002528190612793,0.0,122.25138854980467,107.0,40984.875,0.0,1353.907958984375,1.0,280.8410339355469,283.5797424316406,296.7160949707031,299.3940734863281,293.1499938964844,293.1499938964844,280.54998779296875,34442.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814311981201172,1.0,0.0,0.0,3.577943563461304,3.577966690063477,8.542014597878733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.8974609375,0.0,1443.04736328125,1895.4371337890625,0.0,2302.999755859375,0.8878478407859802,1.0,0.0,3.0,1.0,0.0
18039300,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7525122165679932,0.2445529550313949,0.2233184576034546,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8848444819450378,0.4028284251689911,0.3844893276691437,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.9990000128746032,0.6619216203689575,0.4079386591911316,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.8335787057876587,0.3349098265171051,0.3204441964626312,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.6424503326416016,0.1509336233139038,0.6957457661628723,284.8419494628906,284.95001220703125,298.2257080078125,293.74810791015625,297.3028869628906,296.9754638671875,284.836181640625,1.0,0.4770726859569549,0.3790035843849182,0.3790035843849182,1.0,1.0,-2.439282178878784,0.6366084814071655,1.802673816680908,0.084760345518589,0.7982249855995178,0.7982249855995178,0.0,120.27853393554688,107.0,41330.5,0.0,1325.922607421875,1.0,280.6003112792969,283.4355773925781,296.7637023925781,299.5600891113281,293.1499938964844,293.1499938964844,280.54998779296875,40459.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864904999732971,1.0,0.0,0.0,3.490299701690674,3.490323066711426,8.128656077133201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.998046875,0.0,1394.5504150390625,1895.4371337890625,0.0,2348.60546875,0.8697274923324585,1.0,0.0,3.0,1.0,0.0
18039360,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.751990020275116,0.243047684431076,0.2219481617212295,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8844123482704163,0.4006386995315552,0.3824069201946258,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.660664975643158,0.4063096046447754,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8331916928291321,0.3330642580986023,0.3186892867088318,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6415905356407166,0.1496905386447906,0.6900928616523743,284.87908935546875,284.95001220703125,298.2116394042969,293.7304992675781,297.29852294921875,296.9740295410156,284.8832397460937,1.0,0.4744466543197632,0.3798677325248718,0.3798677325248718,1.0,1.0,-2.4242753982543945,0.6334151029586792,1.790860295295715,0.0846536830067634,0.7906604409217834,0.7906604409217834,0.0,119.14178466796876,110.0,40694.48828125,0.0,1302.966796875,1.0,280.5591735839844,283.4910888671875,296.7334899902344,299.45416259765625,293.1499938964844,293.1499938964844,280.8500061035156,42310.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865620851516724,1.0,0.0,0.0,3.312793970108032,3.3128159046173096,7.322883561755589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.94921875,0.0,1232.2279052734375,1895.4371337890625,0.0,2349.25244140625,0.8368027806282043,1.0,0.0,3.0,1.0,0.0
18039420,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503585815429688,0.2408394664525985,0.2197769880294799,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825433850288391,0.3971133530139923,0.3788791298866272,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.6586889624595642,0.4050634801387787,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315473198890686,0.3300871551036834,0.3157021105289459,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6392046809196472,0.1475589275360107,0.680022120475769,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2923889160156,296.9749450683594,284.9851379394531,1.0,0.47064870595932,0.3815960586071014,0.3815960586071014,1.0,1.0,-2.400237560272217,0.6290695071220398,1.7711681127548218,0.0852903649210929,0.8739328980445862,0.8739328980445862,0.0,117.87525939941406,113.0,39761.6953125,0.0,1268.973876953125,1.0,280.83953857421875,283.6114501953125,296.6422119140625,299.23394775390625,293.1499938964844,293.1499938964844,281.1499938964844,33905.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706998586654663,1.0,0.0,0.0,3.428980588912964,3.429002285003662,7.845549703233701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.7578125,0.0,1286.1737060546875,1895.4371337890625,0.0,2207.0556640625,0.8541732430458069,1.0,0.0,3.0,1.0,0.0
18039480,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503585815429688,0.2408394664525985,0.2197769880294799,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825433850288391,0.3971133530139923,0.3788791298866272,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.6586889624595642,0.4050634801387787,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315473198890686,0.3300871551036834,0.3157021105289459,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6392046809196472,0.1475589275360107,0.680022120475769,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2923889160156,296.9749450683594,284.9851379394531,1.0,0.47064870595932,0.3815960586071014,0.3815960586071014,1.0,1.0,-2.400237560272217,0.6290695071220398,1.7711681127548218,0.0852903649210929,0.8739328980445862,0.8739328980445862,0.0,117.87525939941406,113.0,39761.6953125,0.0,1268.973876953125,1.0,280.83953857421875,283.6114501953125,296.6422119140625,299.23394775390625,293.1499938964844,293.1499938964844,281.1499938964844,33905.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706998586654663,1.0,0.0,0.0,3.428980588912964,3.429002285003662,7.845549703233701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.7578125,0.0,1286.1737060546875,1895.4371337890625,0.0,2207.0556640625,0.8541732430458069,1.0,0.0,3.0,1.0,0.0
18039540,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.7476785778999329,0.0,0.2179619222879409,296.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.8791921734809875,0.0,0.3757616579532623,296.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.9990000128746032,0.0,0.4062434732913971,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.8286395072937012,0.0,0.3130728900432586,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.6359367966651917,0.0,0.6710809469223022,285.0669250488281,294.1499938964844,298.1499938964844,293.6734619140625,297.2868347167969,296.9772033691406,285.06201171875,0.0,0.0,0.383324384689331,0.383324384689331,1.0,1.0,-2.3818259239196777,0.6265815496444702,1.7552443742752075,0.0867461934685707,0.0,0.0,0.0,117.76476287841795,60.0,39048.5859375,0.0,1246.8145751953125,0.0,281.1414794921875,283.7052307128906,296.6240234375,299.1523742675781,293.1499938964844,293.1499938964844,278.1499938964844,30254.654296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.647792816162109,3.647815942764282,8.878786843524722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1487.752685546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.7476785778999329,0.0,0.2179619222879409,296.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.8791921734809875,0.0,0.3757616579532623,296.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.9990000128746032,0.0,0.4062434732913971,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.8286395072937012,0.0,0.3130728900432586,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.6359367966651917,0.0,0.6710809469223022,285.0669250488281,294.1499938964844,298.1499938964844,293.6734619140625,297.2868347167969,296.9772033691406,285.06201171875,0.0,0.0,0.383324384689331,0.383324384689331,1.0,1.0,-2.3818259239196777,0.6265815496444702,1.7552443742752075,0.0867461934685707,0.0,0.0,0.0,117.76476287841795,60.0,39048.5859375,0.0,1246.8145751953125,0.0,281.1414794921875,283.7052307128906,296.6240234375,299.1523742675781,293.1499938964844,293.1499938964844,278.1499938964844,30254.654296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.647792816162109,3.647815942764282,8.878786843524722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1487.752685546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067626953125,0.0,0.0,0.0015621969942003,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.4122682511806488,0.0,0.0016450746916234,297.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8151550292969,0.4122682511806488,0.0,0.0012150473194196,297.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.3981287777423858,0.0,0.0016450732946395,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.0078034684993326,286.01885986328125,294.1499938964844,298.12896728515625,293.6615905761719,297.087890625,296.9915771484375,284.0255126953125,0.0,0.0,0.2956096529960632,0.2956096529960632,1.0,1.0,-0.0166477560997009,0.0043565253727138,0.0122912302613258,-0.0336763858795166,0.0,0.0,0.0,-0.0925513058900833,60.0,1893.79541015625,0.0,-1.889603845484089e-05,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,-5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.925808931683057e-17,-4.927278004450951e-17,-2.317109903526388e-22,-6.092568652680359e-15,-6.092552982570835e-15,-1.5582724031719438e-20,0.0,0.0,-0.0,0.0,0.0,8.507504382889804e-30,7.269519353069327e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,0.0008384616230614,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,0.0013902393402531,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,0.0016598394140601,297.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,0.0011725595686584,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,0.0027419817633926,285.9725036621094,294.1499938964844,298.110595703125,293.6541748046875,297.1943664550781,297.15380859375,283.6270751953125,0.0,0.0,0.2299946248531341,0.2299946248531341,1.0,1.0,-0.0093666734173893,0.0021587638184428,0.0072079095989465,-0.0333312265574932,0.0,0.0,0.0,-0.0544897690415382,60.0,1035.7945556640625,0.0,-5.979744400974596e-06,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3643778885159045e-25,-5.14731050403418e-25,-6.545948435928015e-28,-6.6603078488030775e-19,-6.655035606373811e-19,-5.272158620677289e-22,0.0,0.0,-0.0,0.0,0.0,4.680336870844889e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,9.928644431056456e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,0.0001049747443175,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,7.805903442203999e-05,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,0.0001047940240823,297.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806091308594,0.0,0.0,0.0004947546985931,285.9532470703125,294.1499938964844,298.05914306640625,293.6415405273437,297.2295837402344,297.5425109863281,283.3592834472656,0.0,0.0,0.0766648724675178,0.0766648724675178,1.0,1.0,-0.0010583592811599,3.295346687082201e-05,0.001025405828841,-0.0301555134356021,0.0,0.0,0.0,-0.0107306744903326,60.0,212.7555389404297,0.0,-7.637586918463057e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.79239183462953e-34,3.301155938271096e-34,1.150463094017614e-34,-1.2411572713464826e-22,-6.38093051708703e-23,-6.030642827466521e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,9.928644431056456e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,0.0001049747443175,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,7.805903442203999e-05,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,0.0001047940240823,297.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806091308594,0.0,0.0,0.0004947546985931,285.9532470703125,294.1499938964844,298.05914306640625,293.6415405273437,297.2295837402344,297.5425109863281,283.3592834472656,0.0,0.0,0.0766648724675178,0.0766648724675178,1.0,1.0,-0.0010583592811599,3.295346687082201e-05,0.001025405828841,-0.0301555134356021,0.0,0.0,0.0,-0.0107306744903326,60.0,212.7555389404297,0.0,-7.637586918463057e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.79239183462953e-34,3.301155938271096e-34,1.150463094017614e-34,-1.2411572713464826e-22,-6.38093051708703e-23,-6.030642827466521e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,9.786380542209372e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,0.0001030555140459,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,7.611601176904514e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767028808594,0.0,0.0,0.000103055499494,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,0.0004888490075245,285.948486328125,294.1499938964844,298.0292053222656,293.63751220703125,297.2371826171875,297.652099609375,283.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428875684738,2.0025701985559863e-08,0.0010428675450384,-0.0275475513190031,0.0,0.0,0.0,-0.0102059422060847,60.0,102.64663696289062,0.0,-7.415264491328345e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.008321986807827e-38,-9.288678389709084e-38,-3.279178536366504e-38,-1.266206823639743e-22,-6.33083090762953e-23,-6.3312373287679e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
