time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039960,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,9.697223140392452e-05,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,0.0001021170464809,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,7.542337698396295e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,0.0001021168500301,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,0.0004843942297156,285.9436950683594,294.1499938964844,297.99658203125,293.6349182128906,297.24432373046875,297.7240905761719,283.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333821410313,9.766994324422741e-09,0.0010333723621442,-0.0246368553489446,0.0,0.0,0.0,-0.00965475756675,60.0,57.141109466552734,0.0,-7.280758751448958e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661810752197966e-22,-6.330881394727464e-23,-6.330929357470502e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,9.528402733849362e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.000100339319033,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,7.411042315652594e-05,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7697448730469,0.0,0.0,0.0001003391080303,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,0.000475961191114,285.93389892578125,294.1499938964844,297.9237670898437,293.6336364746094,297.2572937011719,297.7967224121094,283.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153888724744,7.663013334990865e-09,0.0010153813054785,-0.0191273652017116,0.0,0.0,0.0,-0.0086117228493094,60.0,30.574695587158203,0.0,-7.029436233096932e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.33088833670343e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,9.528402733849362e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.000100339319033,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,7.411042315652594e-05,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7697448730469,0.0,0.0,0.0001003391080303,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,0.000475961191114,285.93389892578125,294.1499938964844,297.9237670898437,293.6336364746094,297.2572937011719,297.7967224121094,283.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153888724744,7.663013334990865e-09,0.0010153813054785,-0.0191273652017116,0.0,0.0,0.0,-0.0086117228493094,60.0,30.574695587158203,0.0,-7.029436233096932e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.33088833670343e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,9.44157363846898e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616882324219,0.0,0.0,9.942495671566576e-05,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,7.343506877077743e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,9.942474571289496e-05,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,0.0004716239636763,285.9239196777344,294.1499938964844,297.841552734375,293.6370544433594,297.2684936523437,297.81842041015625,283.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061303619295,6.580850531179294e-09,0.0010061238426715,-0.0162929147481918,0.0,0.0,0.0,-0.0080752288922667,60.0,25.45092964172364,0.0,-6.901881732801486e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887705614706e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,9.44157363846898e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616882324219,0.0,0.0,9.942495671566576e-05,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,7.343506877077743e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,9.942474571289496e-05,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,0.0004716239636763,285.9239196777344,294.1499938964844,297.841552734375,293.6370544433594,297.2684936523437,297.81842041015625,283.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061303619295,6.580850531179294e-09,0.0010061238426715,-0.0162929147481918,0.0,0.0,0.0,-0.0080752288922667,60.0,25.45092964172364,0.0,-6.901881732801486e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887705614706e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,9.532221884001046e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,0.0001003795259748,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.760986328125,0.0,0.0,7.414011633954942e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.000100379322248,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,0.0004761520540341,285.9136047363281,294.1499938964844,297.7509155273437,293.6444396972656,297.27783203125,297.8111572265625,283.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157810756936,7.71018004996904e-09,0.0010157733922824,-0.0192509070038795,0.0,0.0,0.0,-0.0086350487545132,60.0,24.221548080444336,0.0,-7.035023941170948e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887705614706e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,9.532221884001046e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,0.0001003795259748,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.760986328125,0.0,0.0,7.414011633954942e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.000100379322248,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,0.0004761520540341,285.9136047363281,294.1499938964844,297.7509155273437,293.6444396972656,297.27783203125,297.8111572265625,283.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157810756936,7.71018004996904e-09,0.0010157733922824,-0.0192509070038795,0.0,0.0,0.0,-0.0086350487545132,60.0,24.221548080444336,0.0,-7.035023941170948e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887705614706e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,9.881635924102738e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,0.000104059035948,299.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,7.685779564781114e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,0.0001040588249452,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.0,0.0,0.000493605970405,285.9027099609375,294.1499938964844,297.6526794433594,293.6551513671875,297.28546142578125,297.7680969238281,283.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053006039001,1.2063993359845426e-08,0.0010529939318075,-0.0306492634117603,0.0,0.0,0.0,-0.0107933785766363,60.0,23.88384437561035,0.0,-7.56020241965416e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,9.881635924102738e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,0.000104059035948,299.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,7.685779564781114e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,0.0001040588249452,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.0,0.0,0.000493605970405,285.9027099609375,294.1499938964844,297.6526794433594,293.6551513671875,297.28546142578125,297.7680969238281,283.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053006039001,1.2063993359845426e-08,0.0010529939318075,-0.0306492634117603,0.0,0.0,0.0,-0.0107933785766363,60.0,23.88384437561035,0.0,-7.56020241965416e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,0.0001015983871184,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,0.0001069886639015,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,7.902160723460838e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.0001069884456228,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,0.0005075027002021,285.8969421386719,294.1499938964844,297.6010131835937,293.6615295410156,297.28857421875,297.72772216796875,283.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826506186276,1.5530678965092193e-08,0.0010826351353898,-0.0397169105708599,0.0,0.0,0.0,-0.0125119518488645,60.0,23.91058349609375,0.0,-7.991872763568608e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,0.0001047250116243,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0001102811656892,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,8.14534432720393e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.0001102809474105,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,0.0005231208051554,285.8909606933594,294.1499938964844,297.5477600097656,293.6684875488281,297.2912902832031,297.6759948730469,283.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159606510773,1.942691518763695e-08,0.0011159412097185,-0.0498965270817279,0.0,0.0,0.0,-0.0144434319809079,60.0,24.024385452270508,0.0,-8.49131538416259e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,0.0001100158406188,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.0001158526865765,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,8.55685502756387e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,0.0001158524537459,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,0.0005495495279319,285.8782958984375,294.1499938964844,297.4370422363281,293.6838073730469,297.295166015625,297.5502014160156,283.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723530478775,2.6020405385907e-08,0.0011723269708454,-0.0670869573950767,0.0,0.0,0.0,-0.0177121367305517,60.0,24.34981346130371,0.0,-9.370933895525013e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,0.0001100158406188,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.0001158526865765,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,8.55685502756387e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,0.0001158524537459,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,0.0005495495279319,285.8782958984375,294.1499938964844,297.4370422363281,293.6838073730469,297.295166015625,297.5502014160156,283.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723530478775,2.6020405385907e-08,0.0011723269708454,-0.0670869573950767,0.0,0.0,0.0,-0.0177121367305517,60.0,24.34981346130371,0.0,-9.370933895525013e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,0.0001078892091754,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,0.0001136132123065,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,8.391447772737592e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,0.0001136129940277,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,0.0005389266298152,285.8651733398437,294.1499938964844,297.3214416503906,293.70050048828125,297.2968444824219,297.4262084960937,283.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497171362861,2.3369771895431768e-08,0.0011496938532218,-0.0601824074983596,0.0,0.0,0.0,-0.0163982659578323,60.0,24.24091529846192,0.0,-9.012114077222577e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,0.0001078892091754,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,0.0001136132123065,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,8.391447772737592e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,0.0001136129940277,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,0.0005389266298152,285.8651733398437,294.1499938964844,297.3214416503906,293.70050048828125,297.2968444824219,297.4262084960937,283.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497171362861,2.3369771895431768e-08,0.0011496938532218,-0.0601824074983596,0.0,0.0,0.0,-0.0163982659578323,60.0,24.24091529846192,0.0,-9.012114077222577e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.0001005953381536,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,0.0001059323694789,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72784423828125,0.0,0.0,7.824142085155472e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0001059321657521,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,0.0005024924175813,285.8525085449219,294.1499938964844,297.2017822265625,293.718017578125,297.2961120605469,297.3307189941406,283.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719943093135,1.4279920357296304e-08,0.001071979990229,-0.0364463180303573,0.0,0.0,0.0,-0.0118920989334583,60.0,23.196029663085938,0.0,-7.83474334298262e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.0001005953381536,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,0.0001059323694789,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72784423828125,0.0,0.0,7.824142085155472e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0001059321657521,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,0.0005024924175813,285.8525085449219,294.1499938964844,297.2017822265625,293.718017578125,297.2961120605469,297.3307189941406,283.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719943093135,1.4279920357296304e-08,0.001071979990229,-0.0364463180303573,0.0,0.0,0.0,-0.0118920989334583,60.0,23.196029663085938,0.0,-7.83474334298262e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,9.52247719396837e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,0.0001002768622129,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,7.406427175737917e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.000100276673038,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,0.0004756654670927,285.8405456542969,294.1499938964844,297.0790405273437,293.73583984375,297.29315185546875,297.26318359375,283.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147497523576,7.587449779578037e-09,0.0010147421853616,-0.0189294517040252,0.0,0.0,0.0,-0.008574298582971,60.0,21.917455673217773,0.0,-7.020490500053711e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,9.52247719396837e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,0.0001002768622129,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,7.406427175737917e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.000100276673038,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,0.0004756654670927,285.8405456542969,294.1499938964844,297.0790405273437,293.73583984375,297.29315185546875,297.26318359375,283.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147497523576,7.587449779578037e-09,0.0010147421853616,-0.0189294517040252,0.0,0.0,0.0,-0.008574298582971,60.0,21.917455673217773,0.0,-7.020490500053711e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,9.459283319301905e-05,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135314941406,0.0,0.0,9.961138857761398e-05,299.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,7.357275171671063e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7163391113281,0.0,0.0,9.9611199402716e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,0.0004725088074337,285.83465576171875,294.1499938964844,297.0167541503906,293.74468994140625,297.290771484375,297.23248291015625,283.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008007209748,6.7999095243465035e-09,0.001008000341244,-0.0168667137622833,0.0,0.0,0.0,-0.0081838425248861,60.0,21.45322227478028,0.0,-6.927607643092415e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7163391113281,0.0,0.0,9.528414375381544e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71014404296875,0.0,0.0,0.0001003393772407,299.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,7.411044498439878e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,0.0001003391880658,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,0.0004759620642289,285.8287353515625,294.1499938964844,296.9540405273437,293.7534484863281,297.2878723144531,297.19500732421875,284.0228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153634939342,7.66122099093991e-09,0.001015355810523,-0.0191226806491613,0.0,0.0,0.0,-0.0086107831448316,60.0,21.155426025390625,0.0,-7.02922520190441e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,0.0001004168880172,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,0.0001057444242178,299.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,7.810260285623372e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,0.0001057442277669,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,0.0005016010836698,285.8164367675781,294.1499938964844,296.82769775390625,293.7704467773437,297.2802734375,297.0744934082031,284.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700428392738,1.4056886321611728e-08,0.0010700287530198,-0.0358630344271659,0.0,0.0,0.0,-0.011781308799982,60.0,21.09799575805664,0.0,-7.806894330997238e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,0.0001004168880172,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,0.0001057444242178,299.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,7.810260285623372e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,0.0001057442277669,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,0.0005016010836698,285.8164367675781,294.1499938964844,296.82769775390625,293.7704467773437,297.2802734375,297.0744934082031,284.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700428392738,1.4056886321611728e-08,0.0010700287530198,-0.0358630344271659,0.0,0.0,0.0,-0.011781308799982,60.0,21.09799575805664,0.0,-7.806894330997238e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,0.0001062076480593,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0001118423970183,299.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993713378906,0.0,0.0,8.260655158665031e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980895996094,0.0,0.0,0.0001118421932915,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,0.0005305270897224,285.8033142089844,294.1499938964844,296.7008972167969,293.7864685058594,297.2699584960937,296.8966064453125,284.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317564640194,2.1272978045772103e-08,0.0011317352764308,-0.0547145567834377,0.0,0.0,0.0,-0.0153586473315954,60.0,21.513322830200195,0.0,-8.733230316693152e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,0.0001062076480593,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0001118423970183,299.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993713378906,0.0,0.0,8.260655158665031e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980895996094,0.0,0.0,0.0001118421932915,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,0.0005305270897224,285.8033142089844,294.1499938964844,296.7008972167969,293.7864685058594,297.2699584960937,296.8966064453125,284.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317564640194,2.1272978045772103e-08,0.0011317352764308,-0.0547145567834377,0.0,0.0,0.0,-0.0153586473315954,60.0,21.513322830200195,0.0,-8.733230316693152e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,0.0001051025828928,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,0.0001106786949094,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,8.174703543772921e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,0.0001106784911826,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,0.000525007082615,285.7898254394531,294.1499938964844,296.57452392578125,293.8011779785156,297.257080078125,296.7333679199219,284.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200098088011,1.98956247032811e-08,0.001119989901781,-0.0511201061308383,0.0,0.0,0.0,-0.0146759962663054,60.0,21.565168380737305,0.0,-8.55240998021145e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,0.0001051025828928,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,0.0001106786949094,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,8.174703543772921e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,0.0001106784911826,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,0.000525007082615,285.7898254394531,294.1499938964844,296.57452392578125,293.8011779785156,297.257080078125,296.7333679199219,284.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200098088011,1.98956247032811e-08,0.001119989901781,-0.0511201061308383,0.0,0.0,0.0,-0.0146759962663054,60.0,21.565168380737305,0.0,-8.55240998021145e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,9.887118358165026e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67974853515625,0.0,0.0,0.0001041166833601,299.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,7.69003527238965e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.682373046875,0.0,0.0,0.0001041165014612,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,0.0004938800702802,285.7769470214844,294.1499938964844,296.4494934082031,293.8143005371094,297.2425537109375,296.6238098144531,284.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536083718761,1.2130159099399408e-08,0.0010535961482673,-0.0308223702013492,0.0,0.0,0.0,-0.0108263622969388,60.0,20.798667907714844,0.0,-7.568324633666634e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,9.887118358165026e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67974853515625,0.0,0.0,0.0001041166833601,299.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,7.69003527238965e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.682373046875,0.0,0.0,0.0001041165014612,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,0.0004938800702802,285.7769470214844,294.1499938964844,296.4494934082031,293.8143005371094,297.2425537109375,296.6238098144531,284.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536083718761,1.2130159099399408e-08,0.0010535961482673,-0.0308223702013492,0.0,0.0,0.0,-0.0108263622969388,60.0,20.798667907714844,0.0,-7.568324633666634e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.681884765625,0.0,0.0,9.603957005310804e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,0.0001011348431347,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799011230469,0.0,0.0,7.469797128578648e-05,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0001011346685118,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.0004797356668859,285.770751953125,294.1499938964844,296.38775634765625,293.8201904296875,297.23492431640625,296.5845642089844,284.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234254878014,8.601646506178895e-09,0.0010234168730676,-0.0215855035930871,0.0,0.0,0.0,-0.0090770907700061,60.0,20.27388000488281,0.0,-7.141017022149755e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781616210937,0.0,0.0,9.467865311307833e-05,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67236328125,0.0,0.0,9.970171959139408e-05,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,7.363946497207507e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,9.970154496841133e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,0.0004729376232717,285.7646789550781,294.1499938964844,296.3266906738281,293.8255920410156,297.2269592285156,296.5510559082031,284.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089126881211,6.9057710661013524e-09,0.0010089058196172,-0.017144002020359,0.0,0.0,0.0,-0.0082363244146108,60.0,19.807483673095703,0.0,-6.940057772908403e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,9.607652464183047e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,0.0001011737476801,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,7.472670404240489e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,0.0001011735730571,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,0.0004799203015863,285.7525634765625,294.1499938964844,296.2069702148437,293.8348999023437,297.2096862792969,296.47369384765625,284.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237933602184,8.647403682005006e-09,0.0010237847454845,-0.021705349907279,0.0,0.0,0.0,-0.0090996576473116,60.0,19.31818580627441,0.0,-7.146481806330486e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,9.607652464183047e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,0.0001011737476801,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,7.472670404240489e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,0.0001011735730571,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,0.0004799203015863,285.7525634765625,294.1499938964844,296.2069702148437,293.8348999023437,297.2096862792969,296.47369384765625,284.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237933602184,8.647403682005006e-09,0.0010237847454845,-0.021705349907279,0.0,0.0,0.0,-0.0090996576473116,60.0,19.31818580627441,0.0,-7.146481806330486e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,0.0001022496144287,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,0.0001076743355952,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,7.952802116051316e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,0.0001076741536962,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,0.0005107560427859,285.7398376464844,294.1499938964844,296.0912780761719,293.842041015625,297.1895446777344,296.3304748535156,284.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895597515627,1.6339487984851075e-08,0.0010895434534177,-0.0418311767280101,0.0,0.0,0.0,-0.012912874110043,60.0,19.56969451904297,0.0,-8.094308157069463e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,0.0001022496144287,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,0.0001076743355952,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,7.952802116051316e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,0.0001076741536962,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,0.0005107560427859,285.7398376464844,294.1499938964844,296.0912780761719,293.842041015625,297.1895446777344,296.3304748535156,284.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895597515627,1.6339487984851075e-08,0.0010895434534177,-0.0418311767280101,0.0,0.0,0.0,-0.012912874110043,60.0,19.56969451904297,0.0,-8.094308157069463e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,0.0001090891237254,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488342285156,0.0,0.0,0.0001148766968981,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,8.484766294714063e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,0.0001148765004472,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,0.0005449207383207,285.7262268066406,294.1499938964844,295.9804382324219,293.846923828125,297.166015625,296.14410400390625,284.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624454054981,2.486269856660785e-08,0.0011624204926192,-0.0640724003314971,0.0,0.0,0.0,-0.0171381756663322,60.0,20.23636245727539,0.0,-9.21335612247276e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,0.0001090891237254,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488342285156,0.0,0.0,0.0001148766968981,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,8.484766294714063e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,0.0001148765004472,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,0.0005449207383207,285.7262268066406,294.1499938964844,295.9804382324219,293.846923828125,297.166015625,296.14410400390625,284.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624454054981,2.486269856660785e-08,0.0011624204926192,-0.0640724003314971,0.0,0.0,0.0,-0.0171381756663322,60.0,20.23636245727539,0.0,-9.21335612247276e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,0.0001103355025406,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401062011719,0.0,0.0,0.0001161891923402,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,8.581706788390875e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,0.0001161889958893,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0005511466297321,285.7121887207031,294.1499938964844,295.8753967285156,293.8494873046875,297.13995361328125,295.990478515625,284.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757583124563,2.641582774742801e-08,0.0011757318861782,-0.0681161731481552,0.0,0.0,0.0,-0.0179082844406366,60.0,20.610496520996094,0.0,-9.425058067336069e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,0.0001103355025406,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401062011719,0.0,0.0,0.0001161891923402,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,8.581706788390875e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,0.0001161889958893,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0005511466297321,285.7121887207031,294.1499938964844,295.8753967285156,293.8494873046875,297.13995361328125,295.990478515625,284.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757583124563,2.641582774742801e-08,0.0011757318861782,-0.0681161731481552,0.0,0.0,0.0,-0.0179082844406366,60.0,20.610496520996094,0.0,-9.425058067336069e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
