time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042300,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412658691406,0.0,0.0,0.0001077264168998,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63580322265625,0.0,0.0,0.0001134416816057,299.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,8.37877596495673e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63824462890625,0.0,0.0,0.0001134414924308,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,0.0005381138180382,285.705322265625,294.1499938964844,295.8253479003906,293.849853515625,297.1266174316406,295.9317626953125,284.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479567037895,2.316411951142072e-08,0.0011479335371404,-0.0596463494002819,0.0,0.0,0.0,-0.0162963047623634,60.0,20.477426528930664,0.0,-8.98456775644263e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0001047034529619,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,0.0001102583337342,299.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,8.143654849845916e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,0.0001102581518352,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,0.0005230135284364,285.6986999511719,294.1499938964844,295.77703857421875,293.8496398925781,297.1133117675781,295.8839111328125,284.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157459812238,1.9396775741142853e-08,0.0011157265398651,-0.0498177930712699,0.0,0.0,0.0,-0.0144287077710032,60.0,20.16548538208008,0.0,-8.487388214462045e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,9.909262735163792e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,0.00010434982687,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271667480469,0.0,0.0,7.707253826083615e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,0.0001043496595229,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,0.0004949864232912,285.6860046386719,294.1499938964844,295.68621826171875,293.84735107421875,297.0868225097656,295.8088073730469,284.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559511138126,1.240473679331444e-08,0.0010559386573731,-0.0315408632159233,0.0,0.0,0.0,-0.0109624555334448,60.0,19.32314109802246,0.0,-7.60209744044005e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,9.909262735163792e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,0.00010434982687,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271667480469,0.0,0.0,7.707253826083615e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,0.0001043496595229,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,0.0004949864232912,285.6860046386719,294.1499938964844,295.68621826171875,293.84735107421875,297.0868225097656,295.8088073730469,284.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559511138126,1.240473679331444e-08,0.0010559386573731,-0.0315408632159233,0.0,0.0,0.0,-0.0109624555334448,60.0,19.32314109802246,0.0,-7.60209744044005e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,9.5701587270014e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,0.0001007788814604,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,7.443504000548273e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,0.0001007787213893,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,0.0004780475865118,285.6739196777344,294.1499938964844,295.6038818359375,293.8425598144531,297.0603332519531,295.7528686523437,284.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198064846917,8.179109833861276e-09,0.0010197983356192,-0.0204789899289608,0.0,0.0,0.0,-0.0088675944134593,60.0,18.556276321411133,0.0,-7.090679332577565e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,9.5701587270014e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,0.0001007788814604,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,7.443504000548273e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,0.0001007787213893,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,0.0004780475865118,285.6739196777344,294.1499938964844,295.6038818359375,293.8425598144531,297.0603332519531,295.7528686523437,284.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198064846917,8.179109833861276e-09,0.0010197983356192,-0.0204789899289608,0.0,0.0,0.0,-0.0088675944134593,60.0,18.556276321411133,0.0,-7.090679332577565e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,9.455627150600776e-05,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,9.957278962247074e-05,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,7.354422268690541e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,9.957262955140322e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.0004723265010397,285.662109375,294.1499938964844,295.5308532714844,293.8352966308594,297.03350830078125,295.7043762207031,284.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075941681861,6.751837311469444e-09,0.0010075874160975,-0.0167407970875501,0.0,0.0,0.0,-0.0081600015982985,60.0,18.0421142578125,0.0,-6.921958828343122e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,9.455627150600776e-05,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,9.957278962247074e-05,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,7.354422268690541e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,9.957262955140322e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.0004723265010397,285.662109375,294.1499938964844,295.5308532714844,293.8352966308594,297.03350830078125,295.7043762207031,284.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075941681861,6.751837311469444e-09,0.0010075874160975,-0.0167407970875501,0.0,0.0,0.0,-0.0081600015982985,60.0,18.0421142578125,0.0,-6.921958828343122e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,9.471287921769544e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.600830078125,0.0,0.0,9.973770647775382e-05,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,7.366602949332446e-05,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,9.97375464066863e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.0004731088411062,285.6504211425781,294.1499938964844,295.46807861328125,293.82550048828125,297.0060119628906,295.6531677246094,284.5508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092579759657,6.946823560838311e-09,0.0010092509910464,-0.0172515381127595,0.0,0.0,0.0,-0.0082566458731889,60.0,17.786216735839844,0.0,-6.944888752968836e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,9.471287921769544e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.600830078125,0.0,0.0,9.973770647775382e-05,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,7.366602949332446e-05,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,9.97375464066863e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.0004731088411062,285.6504211425781,294.1499938964844,295.46807861328125,293.82550048828125,297.0060119628906,295.6531677246094,284.5508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092579759657,6.946823560838311e-09,0.0010092509910464,-0.0172515381127595,0.0,0.0,0.0,-0.0082566458731889,60.0,17.786216735839844,0.0,-6.944888752968836e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,9.506615606369452e-05,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,0.0001001097116386,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,7.394079875666648e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,0.0001001095588435,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0004748734936583,285.64459228515625,294.1499938964844,295.4407958984375,293.81964111328125,296.9919738769531,295.624755859375,284.5644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130206355825,7.3869292904760195e-09,0.0010130131850019,-0.0184042807668447,0.0,0.0,0.0,-0.0084748202934861,60.0,17.719358444213867,0.0,-6.996783952217811e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,9.54786519287154e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,0.0001005440935841,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,7.42616321076639e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,0.000100543940789,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.0004769340157508,285.6387634277344,294.1499938964844,295.4164123535156,293.8131408691406,296.977783203125,295.5950012207031,284.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017415896058,7.900839094077128e-09,0.0010174079798161,-0.0197502393275499,0.0,0.0,0.0,-0.0087295891717076,60.0,17.675844192504883,0.0,-7.057626305595478e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,9.618130570743232e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,0.0001012840148177,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,7.480812928406522e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.0001012838620226,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,0.0004804439086001,285.6271057128906,294.1499938964844,295.3767395019531,293.798095703125,296.9490966796875,295.5352478027344,284.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024903380312,8.776209980965177e-09,0.0010248946491628,-0.0220426358282566,0.0,0.0,0.0,-0.0091635547578334,60.0,17.61304473876953,0.0,-7.161867188187898e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,9.618130570743232e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,0.0001012840148177,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,7.480812928406522e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.0001012838620226,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,0.0004804439086001,285.6271057128906,294.1499938964844,295.3767395019531,293.798095703125,296.9490966796875,295.5352478027344,284.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024903380312,8.776209980965177e-09,0.0010248946491628,-0.0220426358282566,0.0,0.0,0.0,-0.0091635547578334,60.0,17.61304473876953,0.0,-7.161867188187898e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829772949219,0.0,0.0,9.645278623793274e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.0001015699017443,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.581298828125,0.0,0.0,7.501928484998643e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0001015697489492,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,0.0004818000597879,285.6155090332031,294.1499938964844,295.3500061035156,293.7802734375,296.92022705078125,295.4812316894531,284.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277958353981,9.114338617166597e-09,0.001027786755003,-0.0229280274361372,0.0,0.0,0.0,-0.0093311835080385,60.0,17.532705307006836,0.0,-7.202336149703116e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829772949219,0.0,0.0,9.645278623793274e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.0001015699017443,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.581298828125,0.0,0.0,7.501928484998643e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0001015697489492,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,0.0004818000597879,285.6155090332031,294.1499938964844,295.3500061035156,293.7802734375,296.92022705078125,295.4812316894531,284.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277958353981,9.114338617166597e-09,0.001027786755003,-0.0229280274361372,0.0,0.0,0.0,-0.0093311835080385,60.0,17.532705307006836,0.0,-7.202336149703116e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,9.63899292401038e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,0.000101503697806,299.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,7.497038313886151e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,0.0001015035522868,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,0.0004814860876649,285.6040344238281,294.1499938964844,295.3302917480469,293.7613220214844,296.8915100097656,295.4368591308594,284.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027125865221,9.035859172001892e-09,0.0010271169012412,-0.0227225329726934,0.0,0.0,0.0,-0.0092922840267419,60.0,17.40884017944336,0.0,-7.192932827138065e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,9.63899292401038e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,0.000101503697806,299.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,7.497038313886151e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,0.0001015035522868,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,0.0004814860876649,285.6040344238281,294.1499938964844,295.3302917480469,293.7613220214844,296.8915100097656,295.4368591308594,284.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027125865221,9.035859172001892e-09,0.0010271169012412,-0.0227225329726934,0.0,0.0,0.0,-0.0092922840267419,60.0,17.40884017944336,0.0,-7.192932827138065e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,9.627248800825328e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,0.0001013800210785,299.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,7.487903349101543e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,0.0001013798682834,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,0.0004808994417544,285.5927124023437,294.1499938964844,295.3111267089844,293.7428894042969,296.863037109375,295.40118408203125,284.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258727706968,8.889368352527072e-09,0.0010258639231324,-0.0223389454185962,0.0,0.0,0.0,-0.009219660423696,60.0,17.265718460083008,-0.0,-7.175397342962242e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,9.627248800825328e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,0.0001013800210785,299.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,7.487903349101543e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,0.0001013798682834,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,0.0004808994417544,285.5927124023437,294.1499938964844,295.3111267089844,293.7428894042969,296.863037109375,295.40118408203125,284.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258727706968,8.889368352527072e-09,0.0010258639231324,-0.0223389454185962,0.0,0.0,0.0,-0.009219660423696,60.0,17.265718460083008,-0.0,-7.175397342962242e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,9.620137279853223e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.0001013051296467,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,7.482372166123241e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.561279296875,0.0,0.0,0.0001013049841276,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,0.0004805442295037,285.58709716796875,294.1499938964844,295.3017578125,293.7338562011719,296.8488464355469,295.38543701171875,284.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251140920445,8.800683737320014e-09,0.0010251053608953,-0.0221067201346158,0.0,0.0,0.0,-0.0091756945475935,60.0,17.192249298095703,-0.0,-7.164791782088288e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,9.61190162342973e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0001012184075079,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585632324219,0.0,0.0,7.475966413039714e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,0.0001012182619888,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,0.000480132875964,285.5815124511719,294.1499938964844,295.2925109863281,293.7249450683594,296.8347473144531,295.37091064453125,284.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242360876873,8.697996101147965e-09,0.0010242273565381,-0.0218378212302923,0.0,0.0,0.0,-0.0091247884556651,60.0,17.11834144592285,-0.0,-7.152521419584448e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526733398437,0.0,0.0,9.592979768058284e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.0001010191335808,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55108642578125,0.0,0.0,7.461248605977744e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,0.0001010189953376,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,0.0004791876708623,285.5704650878906,294.1499938964844,295.2743530273437,293.7074890136719,296.8067321777344,295.34490966796875,284.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102221861016,8.46207015570144e-09,0.0010222101118415,-0.0212200097739696,0.0,0.0,0.0,-0.0090078301727771,60.0,16.9705753326416,-0.0,-7.124370426936366e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526733398437,0.0,0.0,9.592979768058284e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.0001010191335808,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55108642578125,0.0,0.0,7.461248605977744e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,0.0001010189953376,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,0.0004791876708623,285.5704650878906,294.1499938964844,295.2743530273437,293.7074890136719,296.8067321777344,295.34490966796875,284.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102221861016,8.46207015570144e-09,0.0010222101118415,-0.0212200097739696,0.0,0.0,0.0,-0.0090078301727771,60.0,16.9705753326416,-0.0,-7.124370426936366e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,9.571972623234616e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,0.0001007979153655,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,7.444908987963572e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,0.0001007977771223,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,0.000478138361359,285.5596008300781,294.1499938964844,295.25665283203125,293.6904602050781,296.7789306640625,295.3216857910156,284.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199792450293,8.200175649619723e-09,0.0010199710959568,-0.0205341652035713,0.0,0.0,0.0,-0.0088780000805854,60.0,16.823680877685547,-0.0,-7.093185416806591e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,9.571972623234616e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,0.0001007979153655,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,7.444908987963572e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,0.0001007977771223,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,0.000478138361359,285.5596008300781,294.1499938964844,295.25665283203125,293.6904602050781,296.7789306640625,295.3216857910156,284.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199792450293,8.200175649619723e-09,0.0010199710959568,-0.0205341652035713,0.0,0.0,0.0,-0.0088780000805854,60.0,16.823680877685547,-0.0,-7.093185416806591e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,9.549230162519962e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0001005584272206,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,7.427220407407731e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0001005582889774,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,0.0004770023806486,285.54888916015625,294.1499938964844,295.2393798828125,293.6737976074219,296.7514038085937,295.3008117675781,284.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017554430291,7.916662880802505e-09,0.0010175465140491,-0.0197916757315397,0.0,0.0,0.0,-0.0087374495342373,60.0,16.678958892822266,-0.0,-7.059502848960619e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,9.549230162519962e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0001005584272206,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,7.427220407407731e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0001005582889774,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,0.0004770023806486,285.54888916015625,294.1499938964844,295.2393798828125,293.6737976074219,296.7514038085937,295.3008117675781,284.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017554430291,7.916662880802505e-09,0.0010175465140491,-0.0197916757315397,0.0,0.0,0.0,-0.0087374495342373,60.0,16.678958892822266,-0.0,-7.059502848960619e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,9.52586269704625e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260925292969,0.0,0.0,0.0001003123397822,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,7.409044337691739e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,0.000100312208815,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,0.0004758351133204,285.5383605957031,294.1499938964844,295.2224426269531,293.65753173828125,296.7241516113281,295.2816162109375,284.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150631424039,7.625355458173999e-09,0.0010150554589927,-0.0190287418663501,0.0,0.0,0.0,-0.0085930358618497,60.0,16.53711700439453,-0.0,-7.024978287972773e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,9.52586269704625e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260925292969,0.0,0.0,0.0001003123397822,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,7.409044337691739e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,0.000100312208815,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,0.0004758351133204,285.5383605957031,294.1499938964844,295.2224426269531,293.65753173828125,296.7241516113281,295.2816162109375,284.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150631424039,7.625355458173999e-09,0.0010150554589927,-0.0190287418663501,0.0,0.0,0.0,-0.0085930358618497,60.0,16.53711700439453,-0.0,-7.024978287972773e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,9.514060366200285e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,0.0001001880591502,299.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,7.399864989565685e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,0.000100187920907,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0004752455861307,285.5331420898437,294.1499938964844,295.214111328125,293.6495056152344,296.7106018066406,295.2724609375,284.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138050420209,7.478228702950673e-09,0.0010137975914403,-0.0186434015631675,0.0,0.0,0.0,-0.0085200993344187,60.0,16.467281341552734,-0.0,-7.007573543660328e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234375,0.0,0.0,9.502490138402207e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,0.000100066215964,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,7.390865357592702e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,0.0001000660777208,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0004746676422655,285.5279846191406,294.1499938964844,295.2058410644531,293.6415405273437,296.6971130371094,295.2636413574219,284.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125715052708,7.333997853464781e-09,0.0010125641711056,-0.0182656403630971,0.0,0.0,0.0,-0.0084485970437526,60.0,16.398542404174805,-0.0,-6.990531886685859e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,9.480423614149912e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,9.98338364297524e-05,299.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,7.373702101176605e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,9.983369818655774e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.0004735653928946,285.5177917480469,294.1499938964844,295.1895751953125,293.6258850097656,296.6703491210937,295.2466735839844,284.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102187516167,7.0589094569584185e-09,0.0010102117666974,-0.0175451226532459,0.0,0.0,0.0,-0.0083122234791517,60.0,16.26524543762207,-0.0,-6.95808708428558e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,9.480423614149912e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,9.98338364297524e-05,299.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,7.373702101176605e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,9.983369818655774e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.0004735653928946,285.5177917480469,294.1499938964844,295.1895751953125,293.6258850097656,296.6703491210937,295.2466735839844,284.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102187516167,7.0589094569584185e-09,0.0010102117666974,-0.0175451226532459,0.0,0.0,0.0,-0.0083122234791517,60.0,16.26524543762207,-0.0,-6.95808708428558e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,9.459600551053882e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,9.961456089513376e-05,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,7.357505819527432e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,9.961442992789672e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,0.0004725252802018,285.5077819824219,294.1499938964844,295.17352294921875,293.6104431152344,296.6438293457031,295.2304077148437,284.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079983621835,6.7993286556600205e-09,0.0010079916100949,-0.0168651975691318,0.0,0.0,0.0,-0.0081835351884365,60.0,16.13656234741211,-0.0,-6.927540141532519e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,9.459600551053882e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,9.961456089513376e-05,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,7.357505819527432e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,9.961442992789672e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,0.0004725252802018,285.5077819824219,294.1499938964844,295.17352294921875,293.6104431152344,296.6438293457031,295.2304077148437,284.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079983621835,6.7993286556600205e-09,0.0010079916100949,-0.0168651975691318,0.0,0.0,0.0,-0.0081835351884365,60.0,16.13656234741211,-0.0,-6.927540141532519e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,9.441436122870071e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,9.942326869349928e-05,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,7.343377365032211e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,9.942314500221984e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,0.0004716179391834,285.4979248046875,294.1499938964844,295.15771484375,293.59521484375,296.6175537109375,295.2147827148437,284.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060620261356,6.5728702480782886e-09,0.0010060553904622,-0.0162720121443271,0.0,0.0,0.0,-0.0080712717026472,60.0,16.014551162719727,-0.0,-6.90094594801849e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,9.441436122870071e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,9.942326869349928e-05,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,7.343377365032211e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,9.942314500221984e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,0.0004716179391834,285.4979248046875,294.1499938964844,295.15771484375,293.59521484375,296.6175537109375,295.2147827148437,284.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060620261356,6.5728702480782886e-09,0.0010060553904622,-0.0162720121443271,0.0,0.0,0.0,-0.0080712717026472,60.0,16.014551162719727,-0.0,-6.90094594801849e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,9.425638563698158e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,9.925690392265096e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,7.331089727813378e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,9.925678023137152e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,0.0004708288179244,285.4882202148437,294.1499938964844,295.14208984375,293.5802001953125,296.59149169921875,295.1995544433594,284.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043771471828,6.375901140387441e-09,0.0010043707443401,-0.0157560557126998,0.0,0.0,0.0,-0.0079736234620213,60.0,15.898568153381348,-0.0,-6.877856151277228e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
