time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044640,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,9.425638563698158e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,9.925690392265096e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,7.331089727813378e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,9.925678023137152e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,0.0004708288179244,285.4882202148437,294.1499938964844,295.14208984375,293.5802001953125,296.59149169921875,295.1995544433594,284.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043771471828,6.375901140387441e-09,0.0010043707443401,-0.0157560557126998,0.0,0.0,0.0,-0.0079736234620213,60.0,15.898568153381348,-0.0,-6.877856151277228e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,9.419003617949784e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,9.918704017763956e-05,299.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,7.325928891077638e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,9.918690921040252e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,0.000470497412607,285.48345947265625,294.1499938964844,295.13433837890625,293.5727233886719,296.5785522460937,295.19207763671875,284.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036701569333,6.2931726496628926e-09,0.0010036638705059,-0.0155393471941351,0.0,0.0,0.0,-0.0079326145350933,60.0,15.843421936035156,-0.0,-6.868170032703348e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,9.413111547473818e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,9.91249835351482e-05,299.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,7.321345765376464e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,9.912485984386876e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,0.0004702030855696,285.4787292480469,294.1499938964844,295.1266174316406,293.5653076171875,296.565673828125,295.1846618652344,284.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030418634414,6.219693204911891e-09,0.0010030356934294,-0.0153468642383813,0.0,0.0,0.0,-0.0078961877152323,60.0,15.790009498596191,-0.0,-6.859571755057915e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,9.403649164596573e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,9.902533929562196e-05,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,7.313986134249717e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,9.902521560434252e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806823730469,0.0,0.0,0.0004697304684668,285.4693603515625,294.1499938964844,295.1112365722656,293.5505065917969,296.5400695800781,295.169921875,284.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020318441092,6.101670280145299e-09,0.0010020257905125,-0.0150376949459314,0.0,0.0,0.0,-0.007837675511837,60.0,15.688138008117676,-0.0,-6.845773725672188e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,9.403649164596573e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,9.902533929562196e-05,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,7.313986134249717e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,9.902521560434252e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806823730469,0.0,0.0,0.0004697304684668,285.4693603515625,294.1499938964844,295.1112365722656,293.5505065917969,296.5400695800781,295.169921875,284.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020318441092,6.101670280145299e-09,0.0010020257905125,-0.0150376949459314,0.0,0.0,0.0,-0.007837675511837,60.0,15.688138008117676,-0.0,-6.845773725672188e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,9.397401299793272e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,9.895953553495929e-05,299.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,7.309125794563442e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,9.895941911963746e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.000469418358989,285.4601745605469,294.1499938964844,295.095947265625,293.5357971191406,296.5146484375,295.1552429199219,284.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013650171458,6.023698428947455e-09,0.0010013589635491,-0.014833441004157,0.0,0.0,0.0,-0.0077990214340388,60.0,15.5933198928833,-0.0,-6.83666527834248e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,9.397401299793272e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,9.895953553495929e-05,299.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,7.309125794563442e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,9.895941911963746e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.000469418358989,285.4601745605469,294.1499938964844,295.095947265625,293.5357971191406,296.5146484375,295.1552429199219,284.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013650171458,6.023698428947455e-09,0.0010013589635491,-0.014833441004157,0.0,0.0,0.0,-0.0077990214340388,60.0,15.5933198928833,-0.0,-6.83666527834248e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688415527344,0.0,0.0,9.394148219143972e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,9.89252730505541e-05,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,7.30659521650523e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,9.892515663523228e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,0.0004692558723036,285.451171875,294.1499938964844,295.0806884765625,293.5211181640625,296.4894104003906,295.1405639648437,284.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010171681642,5.983042949964101e-09,0.0010010112309828,-0.0147269386798143,0.0,0.0,0.0,-0.0077788662165403,60.0,15.505146026611328,-0.0,-6.831918852867602e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688415527344,0.0,0.0,9.394148219143972e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,9.89252730505541e-05,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,7.30659521650523e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,9.892515663523228e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,0.0004692558723036,285.451171875,294.1499938964844,295.0806884765625,293.5211181640625,296.4894104003906,295.1405639648437,284.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010171681642,5.983042949964101e-09,0.0010010112309828,-0.0147269386798143,0.0,0.0,0.0,-0.0077788662165403,60.0,15.505146026611328,-0.0,-6.831918852867602e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,9.393686195835473e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584045410156,0.0,0.0,9.89204054349102e-05,299.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,7.306235056603327e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601745605469,0.0,0.0,9.892028901958838e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,0.0004692328220698,285.4422912597656,294.1499938964844,295.0654296875,293.50640869140625,296.4643859863281,295.12579345703125,284.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009669931605,5.977168537896205e-09,0.0010009609395638,-0.0147115504369139,0.0,0.0,0.0,-0.0077759539708495,60.0,15.423257827758787,-0.0,-6.831233179127595e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,9.393686195835473e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584045410156,0.0,0.0,9.89204054349102e-05,299.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,7.306235056603327e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601745605469,0.0,0.0,9.892028901958838e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,0.0004692328220698,285.4422912597656,294.1499938964844,295.0654296875,293.50640869140625,296.4643859863281,295.12579345703125,284.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009669931605,5.977168537896205e-09,0.0010009609395638,-0.0147115504369139,0.0,0.0,0.0,-0.0077759539708495,60.0,15.423257827758787,-0.0,-6.831233179127595e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591979980469,0.0,0.0,9.394437802257016e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552307128906,0.0,0.0,9.892832167679444e-05,299.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,7.306820043595508e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,9.89282052614726e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,0.000469270395115,285.4379272460937,294.1499938964844,295.05780029296875,293.49908447265625,296.4519348144531,295.11834716796875,284.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010469704866,5.986478868180711e-09,0.0010010409168899,-0.0147359399124979,0.0,0.0,0.0,-0.0077805714681744,60.0,15.38465404510498,-0.0,-6.832319598970571e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,9.395687084179372e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,9.894146933220328e-05,299.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547119140625,0.0,0.0,7.307791383937001e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,9.894135291688144e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,0.0004693327937275,285.4336242675781,294.1499938964844,295.0501403808594,293.49169921875,296.43951416015625,295.11083984375,284.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011796839535,6.0019833547642065e-09,0.0010011736303567,-0.0147765548899769,0.0,0.0,0.0,-0.007788258139044,60.0,15.34731101989746,-0.0,-6.834130061861289e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,9.399445116287096e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,9.89810432656668e-05,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44842529296875,0.0,0.0,7.310713408514857e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,9.8980926850345e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,0.0004695205134339,285.4250793457031,294.1499938964844,295.0347595214844,293.4768981933594,296.414794921875,295.0957336425781,284.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015784064307,6.048691769677816e-09,0.001001572352834,-0.0148989139124751,0.0,0.0,0.0,-0.0078114098869264,60.0,15.275739669799805,-0.0,-6.839584898443718e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,9.399445116287096e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,9.89810432656668e-05,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44842529296875,0.0,0.0,7.310713408514857e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,9.8980926850345e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,0.0004695205134339,285.4250793457031,294.1499938964844,295.0347595214844,293.4768981933594,296.414794921875,295.0957336425781,284.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015784064307,6.048691769677816e-09,0.001001572352834,-0.0148989139124751,0.0,0.0,0.0,-0.0078114098869264,60.0,15.275739669799805,-0.0,-6.839584898443718e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,9.40478130360134e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,9.903722821036354e-05,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,7.314863614737988e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,9.903711179504172e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,0.0004697870754171,285.4167175292969,294.1499938964844,295.019287109375,293.4620056152344,296.3902282714844,295.0803527832031,285.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021461639553,6.115064010714377e-09,0.0010021401103585,-0.0150727815926074,0.0,0.0,0.0,-0.0078443139791488,60.0,15.208556175231934,-0.0,-6.847339051319068e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,9.40478130360134e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,9.903722821036354e-05,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,7.314863614737988e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,9.903711179504172e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,0.0004697870754171,285.4167175292969,294.1499938964844,295.019287109375,293.4620056152344,296.3902282714844,295.0803527832031,285.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021461639553,6.115064010714377e-09,0.0010021401103585,-0.0150727815926074,0.0,0.0,0.0,-0.0078443139791488,60.0,15.208556175231934,-0.0,-6.847339051319068e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,9.410946222487836e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,9.91021515801549e-05,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,7.319658470805734e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,9.910203516483308e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,0.0004700950812548,285.40850830078125,294.1499938964844,295.0036315917969,293.44696044921875,296.3658142089844,295.06475830078125,285.0162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028021642938,6.1917710958425695e-09,0.0010027959942817,-0.0152737218886613,0.0,0.0,0.0,-0.0078823408111929,60.0,15.144542694091797,-0.0,-6.856306811187096e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,9.410946222487836e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,9.91021515801549e-05,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,7.319658470805734e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,9.910203516483308e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,0.0004700950812548,285.40850830078125,294.1499938964844,295.0036315917969,293.44696044921875,296.3658142089844,295.06475830078125,285.0162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028021642938,6.1917710958425695e-09,0.0010027959942817,-0.0152737218886613,0.0,0.0,0.0,-0.0078823408111929,60.0,15.144542694091797,-0.0,-6.856306811187096e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314270019531,0.0,0.0,9.417517139809206e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276733398437,0.0,0.0,9.917133866110817e-05,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,7.324768375838175e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,9.917122224578634e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,0.0004704233142547,285.40045166015625,294.1499938964844,294.9878234863281,293.4317321777344,296.3415222167969,295.0489501953125,285.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003501471132,6.273529251643595e-09,0.0010034951847046,-0.0154878916218876,0.0,0.0,0.0,-0.0079228729009628,60.0,15.08279800415039,-0.0,-6.865870716410427e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314270019531,0.0,0.0,9.417517139809206e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276733398437,0.0,0.0,9.917133866110817e-05,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,7.324768375838175e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,9.917122224578634e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,0.0004704233142547,285.40045166015625,294.1499938964844,294.9878234863281,293.4317321777344,296.3415222167969,295.0489501953125,285.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003501471132,6.273529251643595e-09,0.0010034951847046,-0.0154878916218876,0.0,0.0,0.0,-0.0079228729009628,60.0,15.08279800415039,-0.0,-6.865870716410427e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,9.4207156507764e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,9.92050117929466e-05,299.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,7.327256025746465e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,9.92049026535824e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,0.0004705830651801,285.396484375,294.1499938964844,294.9798278808594,293.4240417480469,296.3294372558594,295.0409545898437,285.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003841520287,6.313324529827469e-09,0.0010038351174443,-0.0155921364203095,0.0,0.0,0.0,-0.0079425992444157,60.0,15.052570343017578,-0.0,-6.87052903458607e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,9.42370606935583e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,9.92365094134584e-05,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,7.329582149395719e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,9.92364002740942e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0004707324842456,285.392578125,294.1499938964844,294.9717712402344,293.4162902832031,296.3173828125,295.03289794921875,285.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041596833616,6.350535208810015e-09,0.0010041533969342,-0.0156896095722913,0.0,0.0,0.0,-0.0079610459506511,60.0,15.022496223449709,-0.0,-6.874885372099018e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,9.428919292986392e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,9.92913992376998e-05,299.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,7.333636312978342e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,9.92912900983356e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,0.0004709929053205,285.38482666015625,294.1499938964844,294.9554443359375,293.40057373046875,296.2933654785156,295.01666259765625,285.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047146352007,6.415382891589161e-09,0.001004708232358,-0.0158594790846109,0.0,0.0,0.0,-0.0079931961372494,60.0,14.962285041809082,-0.0,-6.882481073944291e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,9.428919292986392e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,9.92913992376998e-05,299.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,7.333636312978342e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,9.92912900983356e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,0.0004709929053205,285.38482666015625,294.1499938964844,294.9554443359375,293.40057373046875,296.2933654785156,295.01666259765625,285.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047146352007,6.415382891589161e-09,0.001004708232358,-0.0158594790846109,0.0,0.0,0.0,-0.0079931961372494,60.0,14.962285041809082,-0.0,-6.882481073944291e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,9.43262639339082e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,9.93304347502999e-05,299.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,7.336519047385082e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118957519531,0.0,0.0,9.933032561093567e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,0.0004711780638899,285.37725830078125,294.1499938964844,294.9388427734375,293.3846130371094,296.2694396972656,295.0002136230469,285.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051087010651,6.461459811646364e-09,0.0010051022982224,-0.0159801766276359,0.0,0.0,0.0,-0.008016038686037,60.0,14.901408195495604,-0.0,-6.887881198736069e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,9.43262639339082e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,9.93304347502999e-05,299.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,7.336519047385082e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118957519531,0.0,0.0,9.933032561093567e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,0.0004711780638899,285.37725830078125,294.1499938964844,294.9388427734375,293.3846130371094,296.2694396972656,295.0002136230469,285.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051087010651,6.461459811646364e-09,0.0010051022982224,-0.0159801766276359,0.0,0.0,0.0,-0.008016038686037,60.0,14.901408195495604,-0.0,-6.887881198736069e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,9.434561070520432e-05,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,9.9350800155662e-05,299.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,7.338023715419695e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,9.93506982922554e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0004712747468147,285.369873046875,294.1499938964844,294.9219055175781,293.3682861328125,296.24566650390625,294.983642578125,285.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053140576928,6.48546150117113e-09,0.0010053075384348,-0.016043048352003,0.0,0.0,0.0,-0.0080279372632503,60.0,14.839219093322754,-0.0,-6.890694237426942e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,9.434561070520432e-05,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,9.9350800155662e-05,299.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,7.338023715419695e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,9.93506982922554e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0004712747468147,285.369873046875,294.1499938964844,294.9219055175781,293.3682861328125,296.24566650390625,294.983642578125,285.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053140576928,6.48546150117113e-09,0.0010053075384348,-0.016043048352003,0.0,0.0,0.0,-0.0080279372632503,60.0,14.839219093322754,-0.0,-6.890694237426942e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,9.434489766135812e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,9.935005073202774e-05,299.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,7.337967690546066e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,9.934994159266353e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,0.0004712711961474,285.3626403808594,294.1499938964844,294.9045715332031,293.35162353515625,296.22198486328125,294.9668884277344,285.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053055593743,6.484466741341066e-09,0.0010052991565316,-0.0160404425114393,0.0,0.0,0.0,-0.0080274445936083,60.0,14.77515697479248,-0.0,-6.890577708418277e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,9.434489766135812e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,9.935005073202774e-05,299.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,7.337967690546066e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,9.934994159266353e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,0.0004712711961474,285.3626403808594,294.1499938964844,294.9045715332031,293.35162353515625,296.22198486328125,294.9668884277344,285.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053055593743,6.484466741341066e-09,0.0010052991565316,-0.0160404425114393,0.0,0.0,0.0,-0.0080274445936083,60.0,14.77515697479248,-0.0,-6.890577708418277e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,9.433533705305308e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,9.93399735307321e-05,299.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,7.337223360082135e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,9.93398716673255e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,0.0004712234367616,285.3591003417969,294.1499938964844,294.895751953125,293.3431396484375,296.2101745605469,294.9584655761719,285.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052028810605,6.472498981224817e-09,0.0010051964782178,-0.0160090941935777,0.0,0.0,0.0,-0.0080215102061629,60.0,14.742152214050291,-0.0,-6.889175097057888e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,9.432146180188283e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937072753906,0.0,0.0,9.93253634078428e-05,299.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960266113281,0.0,0.0,7.336144335567951e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,9.932526154443622e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,0.0004711541405413,285.3555908203125,294.1499938964844,294.8868408203125,293.3345642089844,296.19842529296875,294.9499816894531,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050542186945,6.4551635148291114e-09,0.0010050476994365,-0.0159636847674846,0.0,0.0,0.0,-0.0080129131674766,60.0,14.708640098571776,-0.0,-6.887142944833613e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,9.428114572074264e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,9.928290819516404e-05,299.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,7.333008397836238e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,9.928279905579984e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907470703125,0.0,0.0,0.0004709527711383,285.34869384765625,294.1499938964844,294.86865234375,293.31707763671875,296.1749572753906,294.9329528808594,285.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046247625723,6.404826002892605e-09,0.0010046183597296,-0.0158318243920803,0.0,0.0,0.0,-0.0079879648983478,60.0,14.640177726745604,-0.0,-6.881244729584068e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,9.428114572074264e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,9.928290819516404e-05,299.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,7.333008397836238e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,9.928279905579984e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907470703125,0.0,0.0,0.0004709527711383,285.34869384765625,294.1499938964844,294.86865234375,293.31707763671875,296.1749572753906,294.9329528808594,285.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046247625723,6.404826002892605e-09,0.0010046183597296,-0.0158318243920803,0.0,0.0,0.0,-0.0079879648983478,60.0,14.640177726745604,-0.0,-6.881244729584068e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,9.421776485396548e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,9.921615856001154e-05,299.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,7.328078208956867e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,9.921605669660494e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,0.0004706361796706,285.3419494628906,294.1499938964844,294.8500061035156,293.2991027832031,296.151611328125,294.915771484375,285.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039483895525,6.325757251346431e-09,0.0010039421031251,-0.0156247038394212,0.0,0.0,0.0,-0.0079487664625048,60.0,14.568875312805176,-0.0,-6.871984226108907e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,9.421776485396548e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,9.921615856001154e-05,299.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,7.328078208956867e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,9.921605669660494e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,0.0004706361796706,285.3419494628906,294.1499938964844,294.8500061035156,293.2991027832031,296.151611328125,294.915771484375,285.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039483895525,6.325757251346431e-09,0.0010039421031251,-0.0156247038394212,0.0,0.0,0.0,-0.0079487664625048,60.0,14.568875312805176,-0.0,-6.871984226108907e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,9.413587395101786e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,9.912991663441062e-05,299.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,7.32170810806565e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,9.912981477100402e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,0.0004702271253336,285.3354187011719,294.1499938964844,294.8310852050781,293.2808837890625,296.1283569335937,294.89849853515625,285.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030750418081,6.223617621259336e-09,0.0010030687553808,-0.0153571451082825,0.0,0.0,0.0,-0.0078981313854455,60.0,14.4952392578125,-0.0,-6.86003147620795e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,9.413587395101786e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,9.912991663441062e-05,299.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,7.32170810806565e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,9.912981477100402e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,0.0004702271253336,285.3354187011719,294.1499938964844,294.8310852050781,293.2808837890625,296.1283569335937,294.89849853515625,285.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030750418081,6.223617621259336e-09,0.0010030687553808,-0.0153571451082825,0.0,0.0,0.0,-0.0078981313854455,60.0,14.4952392578125,-0.0,-6.86003147620795e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
