time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046980,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,9.403751755598933e-05,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,9.902634337777272e-05,299.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,7.314058166230097e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,9.902624151436612e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,0.0004697358235716,285.3290405273437,294.1499938964844,294.8121337890625,293.2626647949219,296.1051940917969,294.88116455078125,285.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020261397585,6.100973948264254e-09,0.0010020200861617,-0.0150358704850077,0.0,0.0,0.0,-0.0078373318538069,60.0,14.419792175292969,-0.0,-6.845692723800313e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,9.403751755598933e-05,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,9.902634337777272e-05,299.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,7.314058166230097e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,9.902624151436612e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,0.0004697358235716,285.3290405273437,294.1499938964844,294.8121337890625,293.2626647949219,296.1051940917969,294.88116455078125,285.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020261397585,6.100973948264254e-09,0.0010020200861617,-0.0150358704850077,0.0,0.0,0.0,-0.0078373318538069,60.0,14.419792175292969,-0.0,-6.845692723800313e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,9.398330439580604e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,9.896924893837422e-05,299.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,7.309841021196917e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,9.896914707496762e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,0.0004694650124292,285.325927734375,294.1499938964844,294.8026428222656,293.2535400390625,296.0936584472656,294.8725280761719,285.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014480212703,6.033373800562458e-09,0.0010014420840889,-0.01485878508538,0.0,0.0,0.0,-0.007803819142282,60.0,14.381512641906738,-0.0,-6.837795041292338e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37139892578125,0.0,0.0,9.392802894581108e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681335449219,0.0,0.0,9.891104127746075e-05,299.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,7.305542385438457e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695983886719,0.0,0.0,9.891094669001176e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0004691889334935,285.3228759765625,294.1499938964844,294.7931823730469,293.2444152832031,296.0821533203125,294.8638916015625,285.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008583776652,5.964462257423975e-09,0.0010008524404838,-0.0146782640367746,0.0,0.0,0.0,-0.0077696554362773,60.0,14.34312629699707,-0.0,-6.829750276438062e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,9.381586278323084e-05,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,9.879291610559449e-05,299.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.365478515625,0.0,0.0,7.29681778466329e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,9.87928215181455e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,0.0004686286556534,285.3168334960937,294.1499938964844,294.774169921875,293.22613525390625,296.0592041015625,294.8466491699219,285.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996627923101,5.824607018922734e-09,0.0009996568551287,-0.0143118910491466,0.0,0.0,0.0,-0.0077003249898552,60.0,14.266260147094728,-0.0,-6.81343621522501e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,9.381586278323084e-05,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,9.879291610559449e-05,299.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.365478515625,0.0,0.0,7.29681778466329e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,9.87928215181455e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,0.0004686286556534,285.3168334960937,294.1499938964844,294.774169921875,293.22613525390625,296.0592041015625,294.8466491699219,285.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996627923101,5.824607018922734e-09,0.0009996568551287,-0.0143118910491466,0.0,0.0,0.0,-0.0077003249898552,60.0,14.266260147094728,-0.0,-6.81343621522501e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,9.37037984840572e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,9.867490007309244e-05,299.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607482910156,0.0,0.0,7.288101187441498e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,9.867480548564345e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,0.0004680688725784,285.3109741210937,294.1499938964844,294.7551574707031,293.2078552246094,296.03631591796875,294.8294677734375,285.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984677890315,5.684883230827609e-09,0.0009984620846807,-0.0139458579942584,0.0,0.0,0.0,-0.0076310578733682,60.0,14.18951416015625,-0.0,-6.797156970606012e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,9.37037984840572e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,9.867490007309244e-05,299.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607482910156,0.0,0.0,7.288101187441498e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,9.867480548564345e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,0.0004680688725784,285.3109741210937,294.1499938964844,294.7551574707031,293.2078552246094,296.03631591796875,294.8294677734375,285.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984677890315,5.684883230827609e-09,0.0009984620846807,-0.0139458579942584,0.0,0.0,0.0,-0.0076310578733682,60.0,14.18951416015625,-0.0,-6.797156970606012e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,9.359764953842388e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540344238281,0.0,0.0,9.856311953626572e-05,299.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,7.279844430740923e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,9.856302494881676e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,0.0004675386589951,285.3052673339844,294.1499938964844,294.736083984375,293.1894836425781,296.0135498046875,294.8122863769531,285.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973358828574,5.552535320418883e-09,0.0009973304113373,-0.0135991415008902,0.0,0.0,0.0,-0.0075654466636478,60.0,14.11361026763916,-0.0,-6.781755246265675e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,9.359764953842388e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540344238281,0.0,0.0,9.856311953626572e-05,299.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,7.279844430740923e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,9.856302494881676e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,0.0004675386589951,285.3052673339844,294.1499938964844,294.736083984375,293.1894836425781,296.0135498046875,294.8122863769531,285.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973358828574,5.552535320418883e-09,0.0009973304113373,-0.0135991415008902,0.0,0.0,0.0,-0.0075654466636478,60.0,14.11361026763916,-0.0,-6.781755246265675e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,9.35023563215509e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,9.846276952885093e-05,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,7.272433140315115e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,9.846267494140192e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,0.000467062665848,285.2997436523437,294.1499938964844,294.71697998046875,293.1711120605469,295.9908752441406,294.7951354980469,285.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963196935132,5.4337148114314e-09,0.0009963143384084,-0.013287859968841,0.0,0.0,0.0,-0.0075065423734486,60.0,14.039186477661133,-0.0,-6.767943006025234e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,9.35023563215509e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,9.846276952885093e-05,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,7.272433140315115e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,9.846267494140192e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,0.000467062665848,285.2997436523437,294.1499938964844,294.71697998046875,293.1711120605469,295.9908752441406,294.7951354980469,285.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963196935132,5.4337148114314e-09,0.0009963143384084,-0.013287859968841,0.0,0.0,0.0,-0.0075065423734486,60.0,14.039186477661133,-0.0,-6.767943006025234e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,9.346190927317366e-05,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,9.842017607297748e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493957519531,0.0,0.0,7.269287016242743e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,9.84200814855285e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494873046875,0.0,0.0,0.000466860627057,285.29705810546875,294.1499938964844,294.7074279785156,293.1618957519531,295.9795837402344,294.7865295410156,285.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958883747458,5.38327515897663e-09,0.000995883019641,-0.0131557192653417,0.0,0.0,0.0,-0.0074815372936427,60.0,14.002964973449709,-0.0,-6.762083870626159e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,9.342395787825808e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,9.838020923780276e-05,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,7.266334432642907e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,9.83801146503538e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,0.0004666710447054,285.2944030761719,294.1499938964844,294.69781494140625,293.1526794433594,295.9682922363281,294.77789306640625,285.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954845299944,5.33594546325844e-09,0.0009954791748896,-0.01303172390908,0.0,0.0,0.0,-0.007458078674972,60.0,13.967155456542969,-0.0,-6.756587822565052e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,9.335792128695176e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409118652344,0.0,0.0,9.83106656349264e-05,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,7.261198334163055e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,9.831057832343504e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0004663412109948,285.2892150878906,294.1499938964844,294.6786193847656,293.1341857910156,295.9457702636719,294.7605895996094,285.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947790531441,5.253577572972291e-09,0.0009947738144546,-0.012815935537219,0.0,0.0,0.0,-0.0074172397144138,60.0,13.896827697753906,-0.0,-6.747029601683607e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,9.335792128695176e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409118652344,0.0,0.0,9.83106656349264e-05,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,7.261198334163055e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,9.831057832343504e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0004663412109948,285.2892150878906,294.1499938964844,294.6786193847656,293.1341857910156,295.9457702636719,294.7605895996094,285.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947790531441,5.253577572972291e-09,0.0009947738144546,-0.012815935537219,0.0,0.0,0.0,-0.0074172397144138,60.0,13.896827697753906,-0.0,-6.747029601683607e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,9.331359615316616e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,9.82639830908738e-05,299.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,7.257750257849693e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,9.826389577938244e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387756347656,0.0,0.0,0.0004661197890527,285.2841796875,294.1499938964844,294.6593322753906,293.1156311035156,295.9233093261719,294.7430725097656,285.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943059412762,5.1982604887257375e-09,0.000994300819002,-0.0126710133627057,0.0,0.0,0.0,-0.007389816455543,60.0,13.829353332519531,-0.0,-6.740613400779695e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,9.331359615316616e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,9.82639830908738e-05,299.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,7.257750257849693e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,9.826389577938244e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387756347656,0.0,0.0,0.0004661197890527,285.2841796875,294.1499938964844,294.6593322753906,293.1156311035156,295.9233093261719,294.7430725097656,285.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943059412762,5.1982604887257375e-09,0.000994300819002,-0.0126710133627057,0.0,0.0,0.0,-0.007389816455543,60.0,13.829353332519531,-0.0,-6.740613400779695e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,9.328929445473476e-05,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326416015625,0.0,0.0,9.823838627198712e-05,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,7.255859964061528e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,9.823829896049574e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346862792969,0.0,0.0,0.0004659983969759,285.279296875,294.1499938964844,294.63995361328125,293.09698486328125,295.9009094238281,294.7253723144531,285.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940462186932,5.167895444913029e-09,0.000994041096419,-0.0125914616510272,0.0,0.0,0.0,-0.0073747630231082,60.0,13.764699935913086,-0.0,-6.737093372066738e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,9.328929445473476e-05,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326416015625,0.0,0.0,9.823838627198712e-05,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,7.255859964061528e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,9.823829896049574e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346862792969,0.0,0.0,0.0004659983969759,285.279296875,294.1499938964844,294.63995361328125,293.09698486328125,295.9009094238281,294.7253723144531,285.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940462186932,5.167895444913029e-09,0.000994041096419,-0.0125914616510272,0.0,0.0,0.0,-0.0073747630231082,60.0,13.764699935913086,-0.0,-6.737093372066738e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,9.328486339654772e-05,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,9.823372238315642e-05,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,7.255515083670616e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,9.823363507166504e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,0.0004659763071686,285.27459716796875,294.1499938964844,294.6205139160156,293.0782775878906,295.8785705566406,294.70733642578125,285.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939983719959,5.1622945917984e-09,0.0009939931333065,-0.0125767886638641,0.0,0.0,0.0,-0.007371986284852,60.0,13.702879905700684,-0.0,-6.736443936006253e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,9.328486339654772e-05,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,9.823372238315642e-05,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,7.255515083670616e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,9.823363507166504e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,0.0004659763071686,285.27459716796875,294.1499938964844,294.6205139160156,293.0782775878906,295.8785705566406,294.70733642578125,285.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939983719959,5.1622945917984e-09,0.0009939931333065,-0.0125767886638641,0.0,0.0,0.0,-0.007371986284852,60.0,13.702879905700684,-0.0,-6.736443936006253e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,9.32917755562812e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,9.82409983407706e-05,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,7.256052776938304e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280334472656,0.0,0.0,9.824091102927925e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,0.0004660108243115,285.2723083496094,294.1499938964844,294.6107788085937,293.06890869140625,295.8674011230469,294.6981811523437,285.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940720628947,5.170863293102457e-09,0.0009940669406205,-0.0125992372632026,0.0,0.0,0.0,-0.0073762368410825,60.0,13.673312187194824,-0.0,-6.737437274750846e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,9.330141620012e-05,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,9.82511483016424e-05,299.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,7.256802200572565e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,9.825106099015102e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.0004660589911509,285.2700500488281,294.1499938964844,294.6010131835937,293.0595092773437,295.85626220703125,294.6889953613281,285.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941749740391,5.182833273664755e-09,0.0009941697353497,-0.0126305967569351,0.0,0.0,0.0,-0.0073821730911731,60.0,13.6442232131958,-0.0,-6.738824964713785e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,9.33295232243836e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,9.828074689721689e-05,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,7.258987898239866e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,9.828065958572552e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,0.0004661994171328,285.265625,294.1499938964844,294.5813903808594,293.0406188964844,295.8340148925781,294.67041015625,285.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944720659404,5.217771992249709e-09,0.000994466827251,-0.0127221317961812,0.0,0.0,0.0,-0.0073994854465126,60.0,13.587359428405762,-0.0,-6.74287647939309e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,9.33295232243836e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,9.828074689721689e-05,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,7.258987898239866e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,9.828065958572552e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,0.0004661994171328,285.265625,294.1499938964844,294.5813903808594,293.0406188964844,295.8340148925781,294.67041015625,285.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944720659404,5.217771992249709e-09,0.000994466827251,-0.0127221317961812,0.0,0.0,0.0,-0.0073994854465126,60.0,13.587359428405762,-0.0,-6.74287647939309e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,9.337191295344384e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,9.832537762122227e-05,299.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,7.262284634634852e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,9.832529758568852e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.0004664111766032,285.2613830566406,294.1499938964844,294.5616760253906,293.02166748046875,295.811767578125,294.6513366699219,285.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949236409738,5.270503589116515e-09,0.0009949184022843,-0.0128602795302867,0.0,0.0,0.0,-0.0074256299994885,60.0,13.532593727111816,-0.0,-6.748992831262512e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,9.337191295344384e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,9.832537762122227e-05,299.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,7.262284634634852e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,9.832529758568852e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.0004664111766032,285.2613830566406,294.1499938964844,294.5616760253906,293.02166748046875,295.811767578125,294.6513366699219,285.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949236409738,5.270503589116515e-09,0.0009949184022843,-0.0128602795302867,0.0,0.0,0.0,-0.0074256299994885,60.0,13.532593727111816,-0.0,-6.748992831262512e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,9.342385601485148e-05,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,9.838007827056572e-05,299.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,7.266324246302247e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,9.837999095907436e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,0.0004666706372518,285.2572937011719,294.1499938964844,294.5418701171875,293.0025939941406,295.7895812988281,294.63189697265625,285.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954763809219,5.3351421058778215e-09,0.0009954711422324,-0.0130296191200613,0.0,0.0,0.0,-0.0074576740153133,60.0,13.479659080505373,-0.0,-6.756494741466669e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,9.342385601485148e-05,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,9.838007827056572e-05,299.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,7.266324246302247e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,9.837999095907436e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,0.0004666706372518,285.2572937011719,294.1499938964844,294.5418701171875,293.0025939941406,295.7895812988281,294.63189697265625,285.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954763809219,5.3351421058778215e-09,0.0009954711422324,-0.0130296191200613,0.0,0.0,0.0,-0.0074576740153133,60.0,13.479659080505373,-0.0,-6.756494741466669e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,9.347956074634568e-05,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,9.843872976489364e-05,299.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,7.270656351465732e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,9.84386497293599e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,0.0004669488989748,285.2533569335937,294.1499938964844,294.5219421386719,292.9834289550781,295.7674255371094,294.6120910644531,285.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960692841559,5.404461767000157e-09,0.0009960638126358,-0.0132112232968211,0.0,0.0,0.0,-0.0074920388869941,60.0,13.427776336669922,-0.0,-6.764544480120095e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,9.347956074634568e-05,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,9.843872976489364e-05,299.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,7.270656351465732e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,9.84386497293599e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,0.0004669488989748,285.2533569335937,294.1499938964844,294.5219421386719,292.9834289550781,295.7674255371094,294.6120910644531,285.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960692841559,5.404461767000157e-09,0.0009960638126358,-0.0132112232968211,0.0,0.0,0.0,-0.0074920388869941,60.0,13.427776336669922,-0.0,-6.764544480120095e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,9.35069692786783e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,9.846759348874912e-05,299.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,7.272788207046688e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,9.846751345321536e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,0.0004670858324971,285.25146484375,294.1499938964844,294.5119323730469,292.97381591796875,295.75634765625,294.60205078125,285.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963610209524,5.4385780323684685e-09,0.0009963555494323,-0.0133006013929843,0.0,0.0,0.0,-0.0075089517049491,60.0,13.402071952819824,-0.0,-6.768507887500165e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,9.3533490144182e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,9.849551861407237e-05,299.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,7.274850941030309e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,9.84954385785386e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,0.0004672183131333,285.2496337890625,294.1499938964844,294.5018920898437,292.9641418457031,295.74530029296875,294.5919494628906,285.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966426296159,5.4715783015524275e-09,0.0009966371580958,-0.0133870551362633,0.0,0.0,0.0,-0.0075253085233271,60.0,13.376376152038574,-0.0,-6.772343397187798e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,9.358508395962416e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,9.854984091361985e-05,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,7.27886290405877e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,9.854976087808608e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,0.000467476027552,285.2459716796875,294.1499938964844,294.48175048828125,292.9447631835937,295.7231750488281,294.5717163085937,285.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.53578027862045e-09,0.0009971866384148,-0.0135552482679486,0.0,0.0,0.0,-0.0075571383349597,60.0,13.324904441833496,-0.0,-6.779806938084222e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,9.358508395962416e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,9.854984091361985e-05,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,7.27886290405877e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,9.854976087808608e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,0.000467476027552,285.2459716796875,294.1499938964844,294.48175048828125,292.9447631835937,295.7231750488281,294.5717163085937,285.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.53578027862045e-09,0.0009971866384148,-0.0135552482679486,0.0,0.0,0.0,-0.0075571383349597,60.0,13.324904441833496,-0.0,-6.779806938084222e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,9.362509445054457e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,9.859197598416358e-05,299.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,7.281974831130356e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,9.859189594862984e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,0.0004676759126596,285.2425231933594,294.1499938964844,294.4614562988281,292.9252319335937,295.7010803222656,294.5512390136719,285.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976174915209,5.585556905884914e-09,0.0009976119035854,-0.0136856511235237,0.0,0.0,0.0,-0.0075818127952516,60.0,13.272594451904297,-0.0,-6.78559715083793e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,9.362509445054457e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,9.859197598416358e-05,299.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,7.281974831130356e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,9.859189594862984e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,0.0004676759126596,285.2425231933594,294.1499938964844,294.4614562988281,292.9252319335937,295.7010803222656,294.5512390136719,285.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976174915209,5.585556905884914e-09,0.0009976119035854,-0.0136856511235237,0.0,0.0,0.0,-0.0075818127952516,60.0,13.272594451904297,-0.0,-6.78559715083793e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,9.365493315272032e-05,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,9.862339356914164e-05,299.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,7.284295134013519e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,9.862331353360788e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,0.0004678249533753,285.2391357421875,294.1499938964844,294.4410095214844,292.90557861328125,295.6789855957031,294.5307312011719,285.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979364695027,5.622656118475788e-09,0.0009979308815672,-0.0137828392907977,0.0,0.0,0.0,-0.0076002134010195,60.0,13.219198226928713,-0.0,-6.789913697957672e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
