time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049320,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,9.365493315272032e-05,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,9.862339356914164e-05,299.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,7.284295134013519e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,9.862331353360788e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,0.0004678249533753,285.2391357421875,294.1499938964844,294.4410095214844,292.90557861328125,295.6789855957031,294.5307312011719,285.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979364695027,5.622656118475788e-09,0.0009979308815672,-0.0137828392907977,0.0,0.0,0.0,-0.0076002134010195,60.0,13.219198226928713,-0.0,-6.789913697957672e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,9.36685100896284e-05,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,9.86376908258535e-05,299.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,7.285351603059098e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,9.863761079031974e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,0.0004678927944041,285.2359313964844,294.1499938964844,294.4204406738281,292.8857727050781,295.6569519042969,294.5101623535156,285.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980802424252,5.639500866294611e-09,0.0009980746544897,-0.0138269681483507,0.0,0.0,0.0,-0.007608562707901,60.0,13.164329528808594,-0.0,-6.791874085365637e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,9.36685100896284e-05,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,9.86376908258535e-05,299.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,7.285351603059098e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,9.863761079031974e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,0.0004678927944041,285.2359313964844,294.1499938964844,294.4204406738281,292.8857727050781,295.6569519042969,294.5101623535156,285.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980802424252,5.639500866294611e-09,0.0009980746544897,-0.0138269681483507,0.0,0.0,0.0,-0.007608562707901,60.0,13.164329528808594,-0.0,-6.791874085365637e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,9.3668102636002e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,9.863726154435426e-05,299.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,7.285319588845596e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,9.86371815088205e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.000467890757136,285.234375,294.1499938964844,294.4100952148437,292.8758239746094,295.6459350585937,294.4998474121094,285.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980738395825,5.638952860209656e-09,0.000998068251647,-0.0138255339115858,0.0,0.0,0.0,-0.007608282379806,60.0,13.1361665725708,-0.0,-6.791810136519416e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,9.366462472826242e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915954589844,0.0,0.0,9.863359446171673e-05,299.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,7.285048195626587e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,9.863351442618296e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,0.0004678733821492,285.2328491210937,294.1499938964844,294.39971923828125,292.8658447265625,295.6349182128906,294.48956298828125,285.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980365866795,5.634578581492633e-09,0.000998030998744,-0.0138140749186277,0.0,0.0,0.0,-0.0076061142608523,60.0,13.107611656188965,-0.0,-6.791301387920613e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,9.364475408801808e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,9.86126615316607e-05,299.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,7.283502782229334e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,9.861258877208456e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,0.0004677741380874,285.2299194335937,294.1499938964844,294.3788452148437,292.84576416015625,295.6129150390625,294.468994140625,285.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978271555155,5.609749109680706e-09,0.0009978214511647,-0.0137490248307585,0.0,0.0,0.0,-0.0075938198715448,60.0,13.049046516418455,-0.0,-6.788411610614278e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,9.364475408801808e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,9.86126615316607e-05,299.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,7.283502782229334e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,9.861258877208456e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,0.0004677741380874,285.2299194335937,294.1499938964844,294.3788452148437,292.84576416015625,295.6129150390625,294.468994140625,285.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978271555155,5.609749109680706e-09,0.0009978214511647,-0.0137490248307585,0.0,0.0,0.0,-0.0075938198715448,60.0,13.049046516418455,-0.0,-6.788411610614278e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,9.36073120101355e-05,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,9.857324039330706e-05,299.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,7.280590943992138e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,9.857316763373092e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,0.0004675871459767,285.22711181640625,294.1499938964844,294.3578186035156,292.82550048828125,295.5909118652344,294.4485168457031,285.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974275017157,5.563032701161319e-09,0.0009974219137802,-0.0136266406625509,0.0,0.0,0.0,-0.0075706597417593,60.0,12.988558769226074,-0.0,-6.782976669228449e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,9.36073120101355e-05,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,9.857324039330706e-05,299.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,7.280590943992138e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,9.857316763373092e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,0.0004675871459767,285.22711181640625,294.1499938964844,294.3578186035156,292.82550048828125,295.5909118652344,294.4485168457031,285.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974275017157,5.563032701161319e-09,0.0009974219137802,-0.0136266406625509,0.0,0.0,0.0,-0.0075706597417593,60.0,12.988558769226074,-0.0,-6.782976669228449e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,9.355176734970884e-05,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,9.851474169408904e-05,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,7.276270480360836e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,9.851466893451288e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,0.0004673096991609,285.2244567871094,294.1499938964844,294.33660888671875,292.8051147460937,295.5689697265625,294.4281005859375,285.4298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996834365651,5.4937534521570805e-09,0.0009968288941308,-0.013445146381855,0.0,0.0,0.0,-0.0075363120995461,60.0,12.925843238830566,-0.0,-6.7749205356904e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,9.355176734970884e-05,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,9.851474169408904e-05,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,7.276270480360836e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,9.851466893451288e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,0.0004673096991609,285.2244567871094,294.1499938964844,294.33660888671875,292.8051147460937,295.5689697265625,294.4281005859375,285.4298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996834365651,5.4937534521570805e-09,0.0009968288941308,-0.013445146381855,0.0,0.0,0.0,-0.0075363120995461,60.0,12.925843238830566,-0.0,-6.7749205356904e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,9.348007733933628e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.843924635788426e-05,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,7.270694186445326e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,9.843917359830812e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,0.0004669515765272,285.2219543457031,294.1499938964844,294.31524658203125,292.7845458984375,295.54705810546875,294.4078369140625,285.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960699826478,5.404358738303472e-09,0.0009960645111277,-0.0132109522819519,0.0,0.0,0.0,-0.0074919955804944,60.0,12.861054420471191,-0.0,-6.764532400893587e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,9.348007733933628e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.843924635788426e-05,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,7.270694186445326e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,9.843917359830812e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,0.0004669515765272,285.2219543457031,294.1499938964844,294.31524658203125,292.7845458984375,295.54705810546875,294.4078369140625,285.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960699826478,5.404358738303472e-09,0.0009960645111277,-0.0132109522819519,0.0,0.0,0.0,-0.0074919955804944,60.0,12.861054420471191,-0.0,-6.764532400893587e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,9.343721467303112e-05,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,9.839410631684586e-05,299.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,7.267359615070745e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,9.839403355726972e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,0.0004667374596465,285.22076416015625,294.1499938964844,294.3044738769531,292.7742004394531,295.5361022949219,294.39776611328125,285.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956107242032,5.350914378254856e-09,0.0009956053690984,-0.0130709409713745,0.0,0.0,0.0,-0.0074654901400208,60.0,12.827792167663574,-0.0,-6.758325810096721e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.339229291072117e-05,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,9.834680531639606e-05,299.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,7.263865700224414e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,9.834673255681992e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,0.0004665130982175,285.2196044921875,294.1499938964844,294.2936706542969,292.7637939453125,295.525146484375,294.3876953125,285.4501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951319079846,5.294913396625134e-09,0.0009951266692951,-0.0129242287948727,0.0,0.0,0.0,-0.0074377288110554,60.0,12.794182777404783,-0.0,-6.751825765149988e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,9.328877786174417e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,9.823778964346276e-05,299.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,7.255814125528559e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.823772415984422e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,0.0004659960104618,285.2173767089844,294.1499938964844,294.2719421386719,292.7428894042969,295.5032653808594,294.36767578125,285.46026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994030968286,5.165872618562162e-09,0.0009940258460119,-0.0125861605629324,0.0,0.0,0.0,-0.0073737706989049,60.0,12.725821495056152,-0.0,-6.736858182421201e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,9.328877786174417e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,9.823778964346276e-05,299.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,7.255814125528559e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.823772415984422e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,0.0004659960104618,285.2173767089844,294.1499938964844,294.2719421386719,292.7428894042969,295.5032653808594,294.36767578125,285.46026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994030968286,5.165872618562162e-09,0.0009940258460119,-0.0125861605629324,0.0,0.0,0.0,-0.0073737706989049,60.0,12.725821495056152,-0.0,-6.736858182421201e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,9.316510113421828e-05,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,9.810755000216886e-05,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,7.246194581966847e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,9.810747724259272e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,0.0004653782234527,285.21533203125,294.1499938964844,294.25,292.7217712402344,295.4813537597656,294.3475952148437,285.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927134960889,5.011711046165601e-09,0.0009927084902301,-0.0121822757646441,0.0,0.0,0.0,-0.0072973505593836,60.0,12.654508590698242,-0.0,-6.718999401300607e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,9.316510113421828e-05,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,9.810755000216886e-05,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,7.246194581966847e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,9.810747724259272e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,0.0004653782234527,285.21533203125,294.1499938964844,294.25,292.7217712402344,295.4813537597656,294.3475952148437,285.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927134960889,5.011711046165601e-09,0.0009927084902301,-0.0121822757646441,0.0,0.0,0.0,-0.0072973505593836,60.0,12.654508590698242,-0.0,-6.718999401300607e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,9.300517558585852e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,9.793914068723096e-05,299.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,7.2337563324254e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,9.793907520361243e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,0.0004645794106181,285.2134704589844,294.1499938964844,294.2245178222656,292.7008056640625,295.4593505859375,294.3270263671875,285.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910108055919,4.812395371089906e-09,0.0009910059161484,-0.0116600841283798,0.0,0.0,0.0,-0.0071985502727329,60.0,12.5797758102417,-0.0,-6.695945131696135e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,9.300517558585852e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,9.793914068723096e-05,299.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,7.2337563324254e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,9.793907520361243e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,0.0004645794106181,285.2134704589844,294.1499938964844,294.2245178222656,292.7008056640625,295.4593505859375,294.3270263671875,285.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910108055919,4.812395371089906e-09,0.0009910059161484,-0.0116600841283798,0.0,0.0,0.0,-0.0071985502727329,60.0,12.5797758102417,-0.0,-6.695945131696135e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.280302037950604e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,9.772625344339758e-05,299.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,7.218032260425389e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,9.772618795977904e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,0.0004635695950128,285.2117004394531,294.1499938964844,294.19244384765625,292.6803283691406,295.4372253417969,294.3058166503906,285.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888571221381,4.560458677360657e-09,0.0009888525819405,-0.0110000157728791,0.0,0.0,0.0,-0.0070736594498157,60.0,12.501861572265623,-0.0,-6.666860485893268e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.280302037950604e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,9.772625344339758e-05,299.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,7.218032260425389e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,9.772618795977904e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,0.0004635695950128,285.2117004394531,294.1499938964844,294.19244384765625,292.6803283691406,295.4372253417969,294.3058166503906,285.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888571221381,4.560458677360657e-09,0.0009888525819405,-0.0110000157728791,0.0,0.0,0.0,-0.0070736594498157,60.0,12.501861572265623,-0.0,-6.666860485893268e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.26918728509918e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,9.760921238921584e-05,299.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,7.209387695183977e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,9.76091469055973e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,0.000463014410343,285.2108154296875,294.1499938964844,294.174072265625,292.6702880859375,295.4261474609375,294.2948913574219,285.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876732947304,4.421949029165262e-09,0.0009876688709482,-0.0106371194124221,0.0,0.0,0.0,-0.0070049976930022,60.0,12.462407112121582,-0.0,-6.65089743279168e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,9.255032637156546e-05,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,9.746015712153168e-05,299.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,7.198378443717957e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,9.746009163791314e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,0.0004623073618859,285.2099914550781,294.1499938964844,294.1542358398437,292.6603088378906,295.4149780273437,294.2835388183594,285.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861586149781,4.2455554627451875e-09,0.0009861543076112,-0.0101749654859304,0.0,0.0,0.0,-0.0069175204262137,60.0,12.420775413513184,-0.0,-6.63059651628828e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,9.22577382880263e-05,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,9.715204214444384e-05,299.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,7.175620703492314e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,9.715197666082533e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,0.000460845825728,285.2084350585937,294.1499938964844,294.1104431152344,292.64068603515625,295.3924255371094,294.2603759765625,285.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830426424741,3.8809475633172505e-09,0.0009830388007685,-0.009219653904438,0.0,0.0,0.0,-0.0067367800511419,60.0,12.334874153137209,-0.0,-6.588730627754559e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,9.22577382880263e-05,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,9.715204214444384e-05,299.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,7.175620703492314e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,9.715197666082533e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,0.000460845825728,285.2084350585937,294.1499938964844,294.1104431152344,292.64068603515625,295.3924255371094,294.2603759765625,285.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830426424741,3.8809475633172505e-09,0.0009830388007685,-0.009219653904438,0.0,0.0,0.0,-0.0067367800511419,60.0,12.334874153137209,-0.0,-6.588730627754559e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.200705972034484e-05,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,9.688807040220128e-05,299.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,7.156124047469348e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,9.688800491858274e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.0004595936625264,285.2070007324219,294.1499938964844,294.0614318847656,292.6214294433594,295.36944580078125,294.238037109375,285.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980369048193,3.568564777012284e-09,0.0009803654393181,-0.0084011610597372,0.0,0.0,0.0,-0.0065819076262414,60.0,12.251187324523926,-0.0,-6.55296759077828e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.200705972034484e-05,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,9.688807040220128e-05,299.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,7.156124047469348e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,9.688800491858274e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.0004595936625264,285.2070007324219,294.1499938964844,294.0614318847656,292.6214294433594,295.36944580078125,294.238037109375,285.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980369048193,3.568564777012284e-09,0.0009803654393181,-0.0084011610597372,0.0,0.0,0.0,-0.0065819076262414,60.0,12.251187324523926,-0.0,-6.55296759077828e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,9.186942770611496e-05,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,9.674312605056912e-05,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,7.1454189310316e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,9.67430605669506e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0004589061427395,285.2056884765625,294.1499938964844,294.0077819824219,292.6025085449219,295.3460693359375,294.2127685546875,285.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789014002308,3.397021997031402e-09,0.0009788980241864,-0.0079516833648085,0.0,0.0,0.0,-0.0064968634396791,60.0,12.174904823303224,-0.0,-6.533370111583281e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,9.186942770611496e-05,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,9.674312605056912e-05,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,7.1454189310316e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,9.67430605669506e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0004589061427395,285.2056884765625,294.1499938964844,294.0077819824219,292.6025085449219,295.3460693359375,294.2127685546875,285.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789014002308,3.397021997031402e-09,0.0009788980241864,-0.0079516833648085,0.0,0.0,0.0,-0.0064968634396791,60.0,12.174904823303224,-0.0,-6.533370111583281e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,9.203229274135084e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,9.691463492345064e-05,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,7.158085645642132e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.691456943983212e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0004597197112161,285.2044982910156,294.1499938964844,293.94989013671875,292.5838623046875,295.32196044921875,294.1819763183594,285.5389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806355228647,3.5998792835556515e-09,0.0009806319139897,-0.0084832124412059,0.0,0.0,0.0,-0.0065974248573184,60.0,12.12428379058838,-0.0,-6.556548726166511e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,9.203229274135084e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,9.691463492345064e-05,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,7.158085645642132e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.691456943983212e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0004597197112161,285.2044982910156,294.1499938964844,293.94989013671875,292.5838623046875,295.32196044921875,294.1819763183594,285.5389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806355228647,3.5998792835556515e-09,0.0009806319139897,-0.0084832124412059,0.0,0.0,0.0,-0.0065974248573184,60.0,12.12428379058838,-0.0,-6.556548726166511e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,9.216684702550992e-05,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,9.705632692202926e-05,299.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,7.168551383074373e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,9.705626143841072e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,0.0004603918350767,285.2039489746094,294.1499938964844,293.9195251464844,292.5746154785156,295.3096923828125,294.1639099121094,285.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820684790611,3.767491207895546e-09,0.0009820647537708,-0.0089223850518465,0.0,0.0,0.0,-0.0066805146634578,60.0,12.105409622192385,-0.0,-6.575731248403828e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,9.23701300052926e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,9.727038559503852e-05,299.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,7.184362038969994e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,9.727032011142e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,0.0004614072677213,285.20343017578125,294.1499938964844,293.8882751464844,292.5654296875,295.2973022460937,294.14501953125,285.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842338040471,4.020729971188075e-09,0.0009842297295108,-0.0095859048888087,0.0,0.0,0.0,-0.0068060541525483,60.0,12.091771125793455,-0.0,-6.604766156215193e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,9.286098065786064e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,9.778727689990774e-05,299.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,7.222538988571614e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,9.77872114162892e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,0.0004638591781258,285.20245361328125,294.1499938964844,293.82342529296875,292.5472106933594,295.2716979980469,294.0953674316406,285.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894635295495,4.632232819545834e-09,0.0009894588729366,-0.0111880712211132,0.0,0.0,0.0,-0.0071092033758759,60.0,12.082286834716797,-0.0,-6.675140440393079e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,9.286098065786064e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,9.778727689990774e-05,299.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,7.222538988571614e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,9.77872114162892e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,0.0004638591781258,285.20245361328125,294.1499938964844,293.82342529296875,292.5472106933594,295.2716979980469,294.0953674316406,285.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894635295495,4.632232819545834e-09,0.0009894588729366,-0.0111880712211132,0.0,0.0,0.0,-0.0071092033758759,60.0,12.082286834716797,-0.0,-6.675140440393079e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,9.327112638857216e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,9.821917774388568e-05,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,7.254438969539478e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,9.821911226026714e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,0.0004659079422708,285.20166015625,294.1499938964844,293.7557678222656,292.5291442871094,295.2450256347656,294.0354919433594,285.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938334114849,5.1431827685632925e-09,0.0009938282892107,-0.0125267198309302,0.0,0.0,0.0,-0.0073625044897198,60.0,12.075332641601562,-0.0,-6.734229174298889e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,9.327112638857216e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,9.821917774388568e-05,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,7.254438969539478e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,9.821911226026714e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,0.0004659079422708,285.20166015625,294.1499938964844,293.7557678222656,292.5291442871094,295.2450256347656,294.0354919433594,285.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938334114849,5.1431827685632925e-09,0.0009938282892107,-0.0125267198309302,0.0,0.0,0.0,-0.0073625044897198,60.0,12.075332641601562,-0.0,-6.734229174298889e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
