time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051660,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,9.33147457544692e-05,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,9.82651035883464e-05,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,7.257831020979211e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,9.826504538068548e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0004661258135456,285.2009582519531,294.1499938964844,293.685791015625,292.5111999511719,295.2177429199219,293.9750061035156,285.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943016339093,5.197470454021413e-09,0.0009942963952198,-0.0126689411699771,0.0,0.0,0.0,-0.0073894369415938,60.0,12.043889999389648,-0.0,-6.74052174076678e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,9.33147457544692e-05,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,9.82651035883464e-05,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,7.257831020979211e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,9.826504538068548e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0004661258135456,285.2009582519531,294.1499938964844,293.685791015625,292.5111999511719,295.2177429199219,293.9750061035156,285.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943016339093,5.197470454021413e-09,0.0009942963952198,-0.0126689411699771,0.0,0.0,0.0,-0.0073894369415938,60.0,12.043889999389648,-0.0,-6.74052174076678e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,9.288346336688846e-05,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,9.781094559002668e-05,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,7.224286673590541e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,9.781088738236576e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,0.0004639715189114,285.20037841796875,294.1499938964844,293.614013671875,292.49334716796875,295.1898193359375,293.91925048828125,285.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897087002173,4.660074548468174e-09,0.0009897040436044,-0.0112610096111893,0.0,0.0,0.0,-0.0071230409666895,60.0,11.97380542755127,-0.0,-6.67835280410145e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,9.288346336688846e-05,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,9.781094559002668e-05,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,7.224286673590541e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,9.781088738236576e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,0.0004639715189114,285.20037841796875,294.1499938964844,293.614013671875,292.49334716796875,295.1898193359375,293.91925048828125,285.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897087002173,4.660074548468174e-09,0.0009897040436044,-0.0112610096111893,0.0,0.0,0.0,-0.0071230409666895,60.0,11.97380542755127,-0.0,-6.67835280410145e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,9.262079402105884e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,9.753434278536588e-05,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,7.203857239801437e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,9.753428457770497e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,0.0004626594309229,285.2001342773437,294.1499938964844,293.5775756835937,292.4844665527344,295.1756896972656,293.8927307128906,285.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869121713563,4.332784797611566e-09,0.0009869078639894,-0.0104035027325153,0.0,0.0,0.0,-0.0069608017802238,60.0,11.930864334106444,-0.0,-6.640630800802684e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,9.232856973540038e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,9.72266134340316e-05,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,7.18112860340625e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,9.722655522637068e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,0.0004611996992025,285.1999206542969,294.1499938964844,293.54083251953125,292.4756164550781,295.16131591796875,293.86932373046875,285.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983792473562,3.9686627317792045e-09,0.0009837885154411,-0.0094494791701436,0.0,0.0,0.0,-0.0067802621051669,60.0,11.880613327026367,-0.0,-6.598790491807449e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,9.19092126423493e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,9.678500646259636e-05,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,7.148511213017628e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,9.678494825493544e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.0004591049510054,285.1995544433594,294.1499938964844,293.466796875,292.4579467773437,295.1322021484375,293.8247375488281,285.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793227072805,3.4461236086968942e-09,0.0009793193312361,-0.0080803390592336,0.0,0.0,0.0,-0.0065212119370698,60.0,11.785870552062988,-0.0,-6.538976293768428e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,9.19092126423493e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,9.678500646259636e-05,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,7.148511213017628e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,9.678494825493544e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.0004591049510054,285.1995544433594,294.1499938964844,293.466796875,292.4579467773437,295.1322021484375,293.8247375488281,285.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793227072805,3.4461236086968942e-09,0.0009793193312361,-0.0080803390592336,0.0,0.0,0.0,-0.0065212119370698,60.0,11.785870552062988,-0.0,-6.538976293768428e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,9.187362593365832e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.67475280049257e-05,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,7.145743438741192e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,9.674746979726478e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,0.0004589271848089,285.1993103027344,294.1499938964844,293.3923645019531,292.4403991699219,295.1024475097656,293.7777099609375,285.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789409814402,3.401733117414096e-09,0.0009789376053959,-0.0079640289768576,0.0,0.0,0.0,-0.0064991950057446,60.0,11.712287902832031,-0.0,-6.533907992434251e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,9.187362593365832e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.67475280049257e-05,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,7.145743438741192e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,9.674746979726478e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,0.0004589271848089,285.1993103027344,294.1499938964844,293.3923645019531,292.4403991699219,295.1024475097656,293.7777099609375,285.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789409814402,3.401733117414096e-09,0.0009789376053959,-0.0079640289768576,0.0,0.0,0.0,-0.0064991950057446,60.0,11.712287902832031,-0.0,-6.533907992434251e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,9.236115147359668e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,9.726091229822488e-05,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,7.183662091847509e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,9.726086136652155e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,0.0004613624769262,285.1991577148437,294.1499938964844,293.3179931640625,292.4229736328125,295.0717163085937,293.71795654296875,285.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841341525316,4.0090886166410655e-09,0.0009841301944106,-0.00955540407449,0.0,0.0,0.0,-0.0068002827465534,60.0,11.686010360717772,-0.0,-6.603429625329228e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,9.236115147359668e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,9.726091229822488e-05,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,7.183662091847509e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,9.726086136652155e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,0.0004613624769262,285.1991577148437,294.1499938964844,293.3179931640625,292.4229736328125,295.0717163085937,293.71795654296875,285.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841341525316,4.0090886166410655e-09,0.0009841301944106,-0.00955540407449,0.0,0.0,0.0,-0.0068002827465534,60.0,11.686010360717772,-0.0,-6.603429625329228e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.28973822738044e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,9.782559209270404e-05,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,7.22536860848777e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,9.782553388504311e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0004640410479623,285.1990966796875,294.1499938964844,293.244140625,292.4056701660156,295.040283203125,293.6483459472656,285.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898474672809,4.677128462304836e-09,0.000989842810668,-0.0113056972622871,0.0,0.0,0.0,-0.0071314605884253,60.0,11.68006992340088,-0.0,-6.680322428564979e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.28973822738044e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,9.782559209270404e-05,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,7.22536860848777e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,9.782553388504311e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0004640410479623,285.1990966796875,294.1499938964844,293.244140625,292.4056701660156,295.040283203125,293.6483459472656,285.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898474672809,4.677128462304836e-09,0.000989842810668,-0.0113056972622871,0.0,0.0,0.0,-0.0071314605884253,60.0,11.68006992340088,-0.0,-6.680322428564979e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,9.310964378528296e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,9.804910951061174e-05,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,7.241877756314352e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,9.804905857890844e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,0.0004651013587135,285.1991271972656,294.1499938964844,293.20758056640625,292.3970642089844,295.0242004394531,293.60919189453125,285.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921088349074,4.9415649350237345e-09,0.0009921039454638,-0.0119985044002532,0.0,0.0,0.0,-0.0072625521570444,60.0,11.679728507995604,-0.0,-6.710882161087285e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,9.335891081718728e-05,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.831160423345864e-05,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,7.261265272973105e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,9.831154602579772e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,0.000466346507892,285.1991882324219,294.1499938964844,293.1713256835937,292.3885192871094,295.0079040527344,293.5676574707031,285.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947645012289,5.2521036408847985e-09,0.0009947592625394,-0.0128120761364698,0.0,0.0,0.0,-0.007416499312967,60.0,11.680002212524414,-0.0,-6.746858360884289e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,9.334109199699014e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,9.829283953877166e-05,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,7.259879203047603e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,9.829278133111076e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,0.0004662575083784,285.1993408203125,294.1499938964844,293.1000061035156,292.3716125488281,294.9748229980469,293.4821472167969,285.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945790516212,5.229857880095778e-09,0.0009945738129317,-0.0127537911757826,0.0,0.0,0.0,-0.0074054952710866,60.0,11.67061996459961,-0.0,-6.744277669668008e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,9.334109199699014e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,9.829283953877166e-05,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,7.259879203047603e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,9.829278133111076e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,0.0004662575083784,285.1993408203125,294.1499938964844,293.1000061035156,292.3716125488281,294.9748229980469,293.4821472167969,285.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945790516212,5.229857880095778e-09,0.0009945738129317,-0.0127537911757826,0.0,0.0,0.0,-0.0074054952710866,60.0,11.67061996459961,-0.0,-6.744277669668008e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,9.29882371565327e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,9.792125638341533e-05,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,7.232434290926903e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,9.7921205451712e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0004644949221983,285.1996154785156,294.1499938964844,293.0306701660156,292.3549499511719,294.9411926269531,293.4072265625,285.6598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908167412504,4.79016870613691e-09,0.0009908119682222,-0.0116018550470471,0.0,0.0,0.0,-0.0071875117719173,60.0,11.600614547729492,-0.0,-6.693376519706362e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,9.29882371565327e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,9.792125638341533e-05,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,7.232434290926903e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,9.7921205451712e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0004644949221983,285.1996154785156,294.1499938964844,293.0306701660156,292.3549499511719,294.9411926269531,293.4072265625,285.6598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908167412504,4.79016870613691e-09,0.0009908119682222,-0.0116018550470471,0.0,0.0,0.0,-0.0071875117719173,60.0,11.600614547729492,-0.0,-6.693376519706362e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,9.255348413717002e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,9.746344585437328e-05,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,7.198620005510747e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,9.746338764671236e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,0.0004623232816811,285.20001220703125,294.1499938964844,292.9637451171875,292.338623046875,294.9070739746094,293.3415222167969,285.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861844591796,4.248456697553138e-09,0.000986180268228,-0.0101825660094618,0.0,0.0,0.0,-0.0069189639762043,60.0,11.517229080200195,-0.0,-6.63092976083135e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,9.255348413717002e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,9.746344585437328e-05,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,7.198620005510747e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,9.746338764671236e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,0.0004623232816811,285.20001220703125,294.1499938964844,292.9637451171875,292.338623046875,294.9070739746094,293.3415222167969,285.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861844591796,4.248456697553138e-09,0.000986180268228,-0.0101825660094618,0.0,0.0,0.0,-0.0069189639762043,60.0,11.517229080200195,-0.0,-6.63092976083135e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,9.212557051796466e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,9.701281669549644e-05,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,7.165337592596188e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,9.701276576379314e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,0.0004601857217494,285.20050048828125,294.1499938964844,292.8997497558594,292.3226928710937,294.87261962890625,293.2846984863281,285.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816240053623,3.715255658676142e-09,0.000981620280072,-0.0087855169549584,0.0,0.0,0.0,-0.0066546308808028,60.0,11.427773475646973,-0.0,-6.569749899654198e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,9.212557051796466e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,9.701281669549644e-05,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,7.165337592596188e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,9.701276576379314e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,0.0004601857217494,285.20050048828125,294.1499938964844,292.8997497558594,292.3226928710937,294.87261962890625,293.2846984863281,285.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816240053623,3.715255658676142e-09,0.000981620280072,-0.0087855169549584,0.0,0.0,0.0,-0.0066546308808028,60.0,11.427773475646973,-0.0,-6.569749899654198e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,9.200778731610626e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,9.688879072200508e-05,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,7.15617643436417e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,9.688873979030176e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0004595974169205,285.2008056640625,294.1499938964844,292.8690185546875,292.3149108886719,294.855224609375,293.2586669921875,285.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803680004552,3.568489503891214e-09,0.0009803643915802,-0.0084009636193513,0.0,0.0,0.0,-0.0065818675793707,60.0,11.38715362548828,-0.0,-6.552959064265451e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,9.19691738090478e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,9.6848132670857e-05,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,7.153173646656796e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,9.684808173915373e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,0.0004594045458361,285.2011108398437,294.1499938964844,292.83917236328125,292.3072509765625,294.8377380371094,293.23297119140625,285.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979955191724,3.5203564507924053e-09,0.0009799516992643,-0.0082748467102646,0.0,0.0,0.0,-0.006558000575751,60.0,11.352468490600586,-0.0,-6.547457331862462e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,9.213146404363216e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,9.701902308734134e-05,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,7.16579525033012e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,9.701897215563804e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,0.0004602152039296,285.2018127441406,294.1499938964844,292.7824401855469,292.2923278808594,294.8024597167969,293.1791076660156,285.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816836100071,3.722500308001031e-09,0.0009816798847168,-0.0088045019656419,0.0,0.0,0.0,-0.0066582104191184,60.0,11.305193901062012,-0.0,-6.57057910302683e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,9.213146404363216e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,9.701902308734134e-05,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,7.16579525033012e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,9.701897215563804e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,0.0004602152039296,285.2018127441406,294.1499938964844,292.7824401855469,292.2923278808594,294.8024597167969,293.1791076660156,285.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816836100071,3.722500308001031e-09,0.0009816798847168,-0.0088045019656419,0.0,0.0,0.0,-0.0066582104191184,60.0,11.305193901062012,-0.0,-6.57057910302683e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.249192953575402e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,9.739860979607327e-05,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,7.193831697804853e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,9.739855886437e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,0.0004620157997123,285.20263671875,294.1499938964844,292.7300720214844,292.2780456542969,294.7667541503906,293.11932373046875,285.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855240350589,4.171559098153921e-09,0.0009855198441073,-0.0099810920655727,0.0,0.0,0.0,-0.006880828179419,60.0,11.283740043640137,-0.0,-6.622089188113024e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.249192953575402e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,9.739860979607327e-05,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,7.193831697804853e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,9.739855886437e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,0.0004620157997123,285.20263671875,294.1499938964844,292.7300720214844,292.2780456542969,294.7667541503906,293.11932373046875,285.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855240350589,4.171559098153921e-09,0.0009855198441073,-0.0099810920655727,0.0,0.0,0.0,-0.006880828179419,60.0,11.283740043640137,-0.0,-6.622089188113024e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.29039015318267e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,9.783243149286136e-05,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,7.225873559946194e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,9.783238056115806e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0004640736733563,285.2035522460937,294.1499938964844,292.6824951171875,292.2644958496094,294.7306213378906,293.0528259277344,285.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899132419377,4.6847858925502806e-09,0.0009899085853248,-0.0113257588818669,0.0,0.0,0.0,-0.0071352580562233,60.0,11.278498649597168,-0.0,-6.681206343728263e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.29039015318267e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,9.783243149286136e-05,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,7.225873559946194e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,9.783238056115806e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0004640736733563,285.2035522460937,294.1499938964844,292.6824951171875,292.2644958496094,294.7306213378906,293.0528259277344,285.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899132419377,4.6847858925502806e-09,0.0009899085853248,-0.0113257588818669,0.0,0.0,0.0,-0.0071352580562233,60.0,11.278498649597168,-0.0,-6.681206343728263e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,9.32689436012879e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,9.821684216149151e-05,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,7.254265801748261e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,9.821679850574584e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0004658971738535,285.20458984375,294.1499938964844,292.6402587890625,292.2517395019531,294.6942138671875,292.9828186035156,285.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938029106706,5.139555447897237e-09,0.0009937977883964,-0.0125172166153788,0.0,0.0,0.0,-0.0073607093654572,60.0,11.276845932006836,-0.0,-6.733808532999319e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,9.32689436012879e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,9.821684216149151e-05,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,7.254265801748261e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,9.821679850574584e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0004658971738535,285.20458984375,294.1499938964844,292.6402587890625,292.2517395019531,294.6942138671875,292.9828186035156,285.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938029106706,5.139555447897237e-09,0.0009937977883964,-0.0125172166153788,0.0,0.0,0.0,-0.0073607093654572,60.0,11.276845932006836,-0.0,-6.733808532999319e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,9.342360135633498e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,9.837969992076978e-05,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,7.266294414876029e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,9.83796562650241e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,0.0004666697059292,285.20513916015625,294.1499938964844,292.6212463378906,292.2456970214844,294.6759338378906,292.9477233886719,285.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954504203051,5.3322182225201695e-09,0.0009954451816156,-0.0130219608545303,0.0,0.0,0.0,-0.0074562197551131,60.0,11.275110244750977,-0.0,-6.75615581258171e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,9.355264046462251e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,9.851558570517228e-05,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,7.276330870809034e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,9.851553477346896e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,0.0004673142684623,285.2057189941406,294.1499938964844,292.603759765625,292.2398986816406,294.6576232910156,292.9133605957031,285.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968252852559,5.492965193809596e-09,0.0009968198137357,-0.0134430835023522,0.0,0.0,0.0,-0.0075359097681939,60.0,11.271931648254396,-0.0,-6.774828875677485e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,9.374622459290548e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,9.871943620964883e-05,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,7.291387009900063e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,9.871939255390316e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.0004682812723331,285.2069702148437,294.1499938964844,292.5735168457031,292.22900390625,294.62109375,292.8482971191406,285.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988880483433,5.734108299293439e-09,0.0009988823439925,-0.0140748135745525,0.0,0.0,0.0,-0.0076554571278393,60.0,11.260994911193848,-0.0,-6.802890339940859e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,9.374622459290548e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,9.871943620964883e-05,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,7.291387009900063e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,9.871939255390316e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.0004682812723331,285.2069702148437,294.1499938964844,292.5735168457031,292.22900390625,294.62109375,292.8482971191406,285.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988880483433,5.734108299293439e-09,0.0009988823439925,-0.0140748135745525,0.0,0.0,0.0,-0.0076554571278393,60.0,11.260994911193848,-0.0,-6.802890339940859e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.386606689076872e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,9.884563769446686e-05,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,7.300708239199594e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,9.884558676276356e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0004688799381256,285.20831298828125,294.1499938964844,292.54998779296875,292.2191772460937,294.5846862792969,292.7895812988281,285.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001650080084,5.883376008597452e-09,0.001000159070827,-0.0144658470526337,0.0,0.0,0.0,-0.0077294572256505,60.0,11.244279861450195,-0.0,-6.820289399911418e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
