time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054000,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.386606689076872e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,9.884563769446686e-05,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,7.300708239199594e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,9.884558676276356e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0004688799381256,285.20831298828125,294.1499938964844,292.54998779296875,292.2191772460937,294.5846862792969,292.7895812988281,285.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001650080084,5.883376008597452e-09,0.001000159070827,-0.0144658470526337,0.0,0.0,0.0,-0.0077294572256505,60.0,11.244279861450195,-0.0,-6.820289399911418e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,9.393893560627475e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,9.892236994346604e-05,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,7.306375482585281e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,9.892231901176274e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0004692439106293,285.20977783203125,294.1499938964844,292.53082275390625,292.21044921875,294.5485534667969,292.7382202148437,285.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009405668824,5.974115424578485e-09,0.001000934629701,-0.0147035522386431,0.0,0.0,0.0,-0.0077744387090206,60.0,11.223484992980955,-0.0,-6.830876486674242e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,9.393893560627475e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,9.892236994346604e-05,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,7.306375482585281e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,9.892231901176274e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0004692439106293,285.20977783203125,294.1499938964844,292.53082275390625,292.21044921875,294.5485534667969,292.7382202148437,285.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009405668824,5.974115424578485e-09,0.001000934629701,-0.0147035522386431,0.0,0.0,0.0,-0.0077744387090206,60.0,11.223484992980955,-0.0,-6.830876486674242e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,9.401440183864906e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,9.900183795252816e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,7.312244997592643e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,9.900178702082484e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0004696208925452,285.2113342285156,294.1499938964844,292.5133056640625,292.2027282714844,294.5127868652344,292.6936340332031,285.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017444146797,6.0680940272561665e-09,0.0010017383610829,-0.0149497399106621,0.0,0.0,0.0,-0.0078210290521383,60.0,11.202485084533691,-0.0,-6.841850819228057e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,9.401440183864906e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,9.900183795252816e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,7.312244997592643e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,9.900178702082484e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0004696208925452,285.2113342285156,294.1499938964844,292.5133056640625,292.2027282714844,294.5127868652344,292.6936340332031,285.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017444146797,6.0680940272561665e-09,0.0010017383610829,-0.0149497399106621,0.0,0.0,0.0,-0.0078210290521383,60.0,11.202485084533691,-0.0,-6.841850819228057e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.405210585100576e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,9.904154285322876e-05,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,7.31517793610692e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,9.904149192152544e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,0.0004698092525359,285.2121887207031,294.1499938964844,292.5051574707031,292.1992492675781,294.4950866699219,292.6743469238281,285.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100214604754,6.115050243948872e-09,0.0010021398775279,-0.0150727462023496,0.0,0.0,0.0,-0.0078443074598908,60.0,11.192635536193848,-0.0,-6.847337630233596e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,9.408985351910816e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.908129140967505e-05,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,7.318113785004243e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.908124775392936e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,0.0004699978162534,285.2130432128906,294.1499938964844,292.4974060058594,292.19598388671875,294.4774780273437,292.6562805175781,285.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025480296462,6.16205930725755e-09,0.0010025418596342,-0.0151958903297781,0.0,0.0,0.0,-0.0078676119446754,60.0,11.183146476745604,-0.0,-6.852832257209229e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,9.416547982254996e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,9.916092676576228e-05,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,7.323994941543788e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,9.916087583405896e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,0.0004703755839727,285.21484375,294.1499938964844,292.48309326171875,292.190185546875,294.4425048828125,292.6224670410156,285.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033533908426,6.2562324210091455e-09,0.0010033472208306,-0.01544258184731,0.0,0.0,0.0,-0.0079142972826957,60.0,11.16493320465088,-0.0,-6.863847090698982e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,9.416547982254996e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,9.916092676576228e-05,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,7.323994941543788e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,9.916087583405896e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,0.0004703755839727,285.21484375,294.1499938964844,292.48309326171875,292.190185546875,294.4425048828125,292.6224670410156,285.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033533908426,6.2562324210091455e-09,0.0010033472208306,-0.01544258184731,0.0,0.0,0.0,-0.0079142972826957,60.0,11.16493320465088,-0.0,-6.863847090698982e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,9.42414117162116e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,9.924088953994216e-05,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,7.32990083633922e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,9.924083860823885e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,0.0004707548941951,285.2167663574219,294.1499938964844,292.47027587890625,292.1852722167969,294.4079895019531,292.59307861328125,285.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041621280834,6.3507981096222466e-09,0.001004155841656,-0.0156902987509965,0.0,0.0,0.0,-0.0079611781984567,60.0,11.148470878601074,-0.0,-6.874915925436653e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,9.42414117162116e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,9.924088953994216e-05,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,7.32990083633922e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,9.924083860823885e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,0.0004707548941951,285.2167663574219,294.1499938964844,292.47027587890625,292.1852722167969,294.4079895019531,292.59307861328125,285.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041621280834,6.3507981096222466e-09,0.001004155841656,-0.0156902987509965,0.0,0.0,0.0,-0.0079611781984567,60.0,11.148470878601074,-0.0,-6.874915925436653e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,9.431766375200824e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,9.932117973221466e-05,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,7.335831469390541e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,9.932113607646896e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,0.0004711357760243,285.2187805175781,294.1499938964844,292.4590148925781,292.1811828613281,294.3739624023437,292.5674743652344,285.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049742413684,6.445755929007646e-09,0.0010049678385257,-0.0159390401095151,0.0,0.0,0.0,-0.0080082518979907,60.0,11.133694648742676,-0.0,-6.886040182507713e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,9.431766375200824e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,9.932117973221466e-05,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,7.335831469390541e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,9.932113607646896e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,0.0004711357760243,285.2187805175781,294.1499938964844,292.4590148925781,292.1811828613281,294.3739624023437,292.5674743652344,285.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049742413684,6.445755929007646e-09,0.0010049678385257,-0.0159390401095151,0.0,0.0,0.0,-0.0080082518979907,60.0,11.133694648742676,-0.0,-6.886040182507713e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,9.439416317036375e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,9.94017391349189e-05,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,7.34178174752742e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,9.94016954791732e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,0.000471517938422,285.2209167480469,294.1499938964844,292.4491882324219,292.17791748046875,294.3404235839844,292.54510498046875,285.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057890322059,6.541027719464409e-09,0.0010057825129479,-0.0161886028945446,0.0,0.0,0.0,-0.0080554829910397,60.0,11.12049388885498,-0.0,-6.897210624856599e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,9.439416317036375e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,9.94017391349189e-05,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,7.34178174752742e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,9.94016954791732e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,0.000471517938422,285.2209167480469,294.1499938964844,292.4491882324219,292.17791748046875,294.3404235839844,292.54510498046875,285.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057890322059,6.541027719464409e-09,0.0010057825129479,-0.0161886028945446,0.0,0.0,0.0,-0.0080554829910397,60.0,11.12049388885498,-0.0,-6.897210624856599e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,9.443250019103289e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,9.94421061477624e-05,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,7.344763434957713e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,9.94420624920167e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0004717094416264,285.2220458984375,294.1499938964844,292.44482421875,292.17657470703125,294.32391357421875,292.5353088378906,285.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.58877041814776e-09,0.0010061907814815,-0.0163136608898639,0.0,0.0,0.0,-0.0080791506916284,60.0,11.114617347717283,-0.0,-6.902811122699859e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,9.447086631553248e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,9.948250954039396e-05,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,7.34774730517529e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,9.948246588464826e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,0.0004719010612461,285.2231750488281,294.1499938964844,292.4408264160156,292.1754150390625,294.3074951171875,292.526123046875,285.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066059185191,6.636547311700269e-09,0.0010065992828458,-0.0164388101547956,0.0,0.0,0.0,-0.008102836087346,60.0,11.10904312133789,-0.0,-6.908418725970479e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,9.454765677219255e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,9.956336725736036e-05,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,7.353719411185011e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,9.956332360161468e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,0.0004722846497315,285.2254943847656,294.1499938964844,292.4338684082031,292.1736145019531,294.2749328613281,292.50885009765625,285.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732175705792542e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.098478317260742,-0.0,-6.919648853909166e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,9.454765677219255e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,9.956336725736036e-05,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,7.353719411185011e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,9.956332360161468e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,0.0004722846497315,285.2254943847656,294.1499938964844,292.4338684082031,292.1736145019531,294.2749328613281,292.50885009765625,285.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732175705792542e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.098478317260742,-0.0,-6.919648853909166e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,9.462448360864072e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,9.964426863007247e-05,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,7.359694427577779e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,9.96442249743268e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,0.0004726684128399,285.2279052734375,294.1499938964844,292.4282531738281,292.1724853515625,294.24285888671875,292.4940490722656,285.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.089244842529297,-0.0,-6.930893903245305e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,9.462448360864072e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,9.964426863007247e-05,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,7.359694427577779e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,9.96442249743268e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,0.0004726684128399,285.2279052734375,294.1499938964844,292.4282531738281,292.1724853515625,294.24285888671875,292.4940490722656,285.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.089244842529297,-0.0,-6.930893903245305e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,9.470125223742798e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,9.972510451916604e-05,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,7.365665078395978e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,9.972506813937798e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,0.0004730519140139,285.2304077148437,294.1499938964844,292.4239807128906,292.1719970703125,294.2113037109375,292.4813537597656,285.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460471597309e-09,0.001009052619338,-0.0171903409063816,0.0,0.0,0.0,-0.0082450713962316,60.0,11.08121395111084,-0.0,-6.94213966312418e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,9.470125223742798e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,9.972510451916604e-05,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,7.365665078395978e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,9.972506813937798e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,0.0004730519140139,285.2304077148437,294.1499938964844,292.4239807128906,292.1719970703125,294.2113037109375,292.4813537597656,285.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460471597309e-09,0.001009052619338,-0.0171903409063816,0.0,0.0,0.0,-0.0082450713962316,60.0,11.08121395111084,-0.0,-6.94213966312418e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.477788989897816e-05,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,9.98058167169802e-05,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,7.371626270469278e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,9.98057730612345e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0004734347457997,285.2330017089844,294.1499938964844,292.4210205078125,292.17205810546875,294.1802673339844,292.4706726074219,285.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909009559593e-09,0.0010098688071593,-0.0174403507262468,0.0,0.0,0.0,-0.0082923891022801,60.0,11.074308395385742,-0.0,-6.953375475404755e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.477788989897816e-05,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,9.98058167169802e-05,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,7.371626270469278e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,9.98057730612345e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0004734347457997,285.2330017089844,294.1499938964844,292.4210205078125,292.17205810546875,294.1802673339844,292.4706726074219,285.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909009559593e-09,0.0010098688071593,-0.0174403507262468,0.0,0.0,0.0,-0.0082923891022801,60.0,11.074308395385742,-0.0,-6.953375475404755e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,9.481613960815594e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,9.98460891423747e-05,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,7.374600681941956e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.9846045486629e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0004736258124466,285.2343444824219,294.1499938964844,292.4200134277344,292.1723022460937,294.1650085449219,292.4662475585937,285.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.0665424622973205e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,11.071383476257324,-0.0,-6.958986631389052e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.485435293754564e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,9.988633246393874e-05,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,7.37757291062735e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,9.988628880819306e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0004738167044706,285.2357177734375,294.1499938964844,292.4193115234375,292.17266845703125,294.1498718261719,292.46221923828125,285.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,11.068680763244627,-0.0,-6.964594945202407e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,9.493068500887604e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,9.996670996770264e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,7.383510092040524e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,9.996667358791456e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,0.0004741980228573,285.23846435546875,294.1499938964844,292.4188537597656,292.1737365722656,294.1199035644531,292.4550170898437,285.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.06373119354248,-0.0,-6.975803756859025e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,9.493068500887604e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,9.996670996770264e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,7.383510092040524e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,9.996667358791456e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,0.0004741980228573,285.23846435546875,294.1499938964844,292.4188537597656,292.1737365722656,294.1199035644531,292.4550170898437,285.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.06373119354248,-0.0,-6.975803756859025e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,9.50069006648846e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,0.0001000469637801,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,7.389437087113038e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,0.0001000469274003,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,0.0004745787009596,285.2413024902344,294.1499938964844,292.4195556640625,292.17529296875,294.09051513671875,292.4495544433594,285.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304113314177129e-09,0.0010123075917363,-0.0181873682886362,0.0,0.0,0.0,-0.0084337769076228,60.0,11.05979061126709,-0.0,-6.987004042002809e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,9.50069006648846e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,0.0001000469637801,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,7.389437087113038e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,0.0001000469274003,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,0.0004745787009596,285.2413024902344,294.1499938964844,292.4195556640625,292.17529296875,294.09051513671875,292.4495544433594,285.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304113314177129e-09,0.0010123075917363,-0.0181873682886362,0.0,0.0,0.0,-0.0084337769076228,60.0,11.05979061126709,-0.0,-6.987004042002809e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,9.508314542472364e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0001001272539724,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,7.395367720164359e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,0.0001001272103167,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,0.000474959553685,285.2442626953125,294.1499938964844,292.42144775390625,292.1772155761719,294.0617370605469,292.4457397460937,285.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399068469027271e-09,0.001013119588606,-0.0184360723942518,0.0,0.0,0.0,-0.0084808506071567,60.0,11.056740760803224,-0.0,-6.998217827458576e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,9.508314542472364e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0001001272539724,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,7.395367720164359e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,0.0001001272103167,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,0.000474959553685,285.2442626953125,294.1499938964844,292.42144775390625,292.1772155761719,294.0617370605469,292.4457397460937,285.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399068469027271e-09,0.001013119588606,-0.0184360723942518,0.0,0.0,0.0,-0.0084808506071567,60.0,11.056740760803224,-0.0,-6.998217827458576e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,9.515958663541824e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0001002077478915,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,7.401312905130908e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,0.0001002077115117,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,0.0004753414250444,285.24725341796875,294.1499938964844,292.4244384765625,292.1794738769531,294.0335388183594,292.4432983398437,285.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270981567297e-09,0.0010139336809515,-0.0186854191124439,0.0,0.0,0.0,-0.0085280463099479,60.0,11.054461479187012,-0.0,-7.009469982222073e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,9.515958663541824e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0001002077478915,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,7.401312905130908e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,0.0001002077115117,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,0.0004753414250444,285.24725341796875,294.1499938964844,292.4244384765625,292.1794738769531,294.0335388183594,292.4432983398437,285.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270981567297e-09,0.0010139336809515,-0.0186854191124439,0.0,0.0,0.0,-0.0085280463099479,60.0,11.054461479187012,-0.0,-7.009469982222073e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,9.519796731183304e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,0.000100248165836,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,7.404298230540007e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,0.0001002481221803,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0004755331319756,285.2488098144531,294.1499938964844,292.4263610839844,292.18072509765625,294.0196533203125,292.442626953125,285.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542071855937138e-09,0.0010143426479771,-0.0188106130808591,0.0,0.0,0.0,-0.0085517447441816,60.0,11.05362033843994,-0.0,-7.015123770770515e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,9.52364644035697e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,0.0001002887001959,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,7.407291559502482e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,0.0001002886638161,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,0.0004757254209835,285.2503662109375,294.1499938964844,292.42852783203125,292.1820373535156,294.0058898925781,292.4421691894531,285.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590014838854131e-09,0.0010147526627406,-0.0189361814409494,0.0,0.0,0.0,-0.0085755120962858,60.0,11.052898406982422,-0.0,-7.020796033430089e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.531389514449984e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,0.0001003702418529,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,7.413314597215503e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,0.0001003702054731,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.0004761122399941,285.2535095214844,294.1499938964844,292.4336853027344,292.18487548828125,293.9786071777344,292.4417724609375,285.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887635737657,0.0,0.0,0.0,-0.0086233206093311,60.0,11.051703453063965,-0.0,-7.032213034108281e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.531389514449984e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,0.0001003702418529,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,7.413314597215503e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,0.0001003702054731,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.0004761122399941,285.2535095214844,294.1499938964844,292.4336853027344,292.18487548828125,293.9786071777344,292.4417724609375,285.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887635737657,0.0,0.0,0.0,-0.0086233206093311,60.0,11.051703453063965,-0.0,-7.032213034108281e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
