time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056340,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,9.539286111248656e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0001004533914965,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,7.419456233037636e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,0.0001004533551167,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.0004765066842082,285.2567443847656,294.1499938964844,292.4398498535156,292.1878967285156,293.9519348144531,292.4430236816406,285.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784797695364887e-09,0.0010164181003347,-0.0194463264197111,0.0,0.0,0.0,-0.0086720734834671,60.0,11.051260948181152,-0.0,-7.043864513889275e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,9.539286111248656e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0001004533914965,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,7.419456233037636e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,0.0001004533551167,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.0004765066842082,285.2567443847656,294.1499938964844,292.4398498535156,292.1878967285156,293.9519348144531,292.4430236816406,285.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784797695364887e-09,0.0010164181003347,-0.0194463264197111,0.0,0.0,0.0,-0.0086720734834671,60.0,11.051260948181152,-0.0,-7.043864513889275e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,9.54728529904969e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,0.0001005376325338,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,7.425677904393524e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,0.000100537596154,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.0004769062798004,285.260009765625,294.1499938964844,292.447021484375,292.19110107421875,293.92559814453125,292.445068359375,285.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072606533765,0.0,0.0,0.0,-0.0087214661762118,60.0,11.051185607910156,-0.0,-7.055678707956758e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,9.54728529904969e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,0.0001005376325338,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,7.425677904393524e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,0.000100537596154,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.0004769062798004,285.260009765625,294.1499938964844,292.447021484375,292.19110107421875,293.92559814453125,292.445068359375,285.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072606533765,0.0,0.0,0.0,-0.0087214661762118,60.0,11.051185607910156,-0.0,-7.055678707956758e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,9.555584256304428e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0001006250167847,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,7.432132406393066e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,0.0001006249804049,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,0.0004773208347614,285.26336669921875,294.1499938964844,292.4551086425781,292.19439697265625,293.9000244140625,292.4488830566406,285.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987788208652091e-09,0.0010181538527831,-0.0199779495596885,0.0,0.0,0.0,-0.0087727047502994,60.0,11.051873207092283,-0.0,-7.067945517746922e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,9.555584256304428e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0001006250167847,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,7.432132406393066e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,0.0001006249804049,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,0.0004773208347614,285.26336669921875,294.1499938964844,292.4551086425781,292.19439697265625,293.9000244140625,292.4488830566406,285.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987788208652091e-09,0.0010181538527831,-0.0199779495596885,0.0,0.0,0.0,-0.0087727047502994,60.0,11.051873207092283,-0.0,-7.067945517746922e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,9.559790487401187e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,0.0001006693128147,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,7.435403676936403e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0001006692764349,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,0.0004775309353135,285.2650451660156,294.1499938964844,292.4595031738281,292.1960754394531,293.8873596191406,292.4510498046875,285.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040174748202844e-09,0.0010186024010181,-0.0201151464134454,0.0,0.0,0.0,-0.0087986784055829,60.0,11.05234146118164,-0.0,-7.074167029941236e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,9.564094216329976e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.0001007146347546,299.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,7.438750617438927e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0001007145983749,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,0.0004777459253091,285.26678466796875,294.1499938964844,292.4641418457031,292.1977844238281,293.8748474121094,292.4536437988281,285.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093780756723845e-09,0.0010190607281401,-0.020255533978343,0.0,0.0,0.0,-0.0088252527639269,60.0,11.052971839904783,-0.0,-7.080535624481854e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,9.572895942255856e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,0.0001008073231787,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,7.445596565958112e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0001008072867989,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,0.0004781855968758,285.2702331542969,294.1499938964844,292.4740295410156,292.201171875,293.85015869140625,292.4594421386719,285.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,11.054508209228516,-0.0,-7.093569820426637e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,9.572895942255856e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,0.0001008073231787,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,7.445596565958112e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0001008072867989,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,0.0004781855968758,285.2702331542969,294.1499938964844,292.4740295410156,292.201171875,293.85015869140625,292.4594421386719,285.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,11.054508209228516,-0.0,-7.093569820426637e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,9.582231723470612e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,0.000100905628642,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,7.452857244061306e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,0.0001009055922622,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,0.0004786519275512,285.2738037109375,294.1499938964844,292.4847717285156,292.2045288085937,293.8262634277344,292.4668884277344,285.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319687161417733e-09,0.0010209918254986,-0.0208471454679965,0.0,0.0,0.0,-0.0089372415095567,60.0,11.056718826293944,-0.0,-7.107407640205565e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,9.582231723470612e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,0.000100905628642,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,7.452857244061306e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,0.0001009055922622,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,0.0004786519275512,285.2738037109375,294.1499938964844,292.4847717285156,292.2045288085937,293.8262634277344,292.4668884277344,285.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319687161417733e-09,0.0010209918254986,-0.0208471454679965,0.0,0.0,0.0,-0.0089372415095567,60.0,11.056718826293944,-0.0,-7.107407640205565e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,9.591789421392603e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,0.0001010062696877,298.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,7.460291089955717e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0001010062333079,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,0.000479129346786,285.27740478515625,294.1499938964844,292.496337890625,292.20782470703125,293.8026428222656,292.47491455078125,285.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.43873060318856e-09,0.0010220096446573,-0.0211588907986879,0.0,0.0,0.0,-0.0089962556958198,60.0,11.059139251708984,-0.0,-7.121588652125865e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,9.591789421392603e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,0.0001010062696877,298.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,7.460291089955717e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0001010062333079,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,0.000479129346786,285.27740478515625,294.1499938964844,292.496337890625,292.20782470703125,293.8026428222656,292.47491455078125,285.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.43873060318856e-09,0.0010220096446573,-0.0211588907986879,0.0,0.0,0.0,-0.0089962556958198,60.0,11.059139251708984,-0.0,-7.121588652125865e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,9.602292266208678e-05,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,0.0001011168715194,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,7.468460535164922e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,0.0001011168424156,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,0.0004796540306415,285.2811584472656,294.1499938964844,292.5086669921875,292.2109680175781,293.7803039550781,292.485107421875,285.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231370106339,8.569560172588808e-09,0.0010231283959001,-0.0215014964342117,0.0,0.0,0.0,-0.0090611139312386,60.0,11.062379837036133,-0.0,-7.137189328432214e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,9.602292266208678e-05,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,0.0001011168715194,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,7.468460535164922e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,0.0001011168424156,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,0.0004796540306415,285.2811584472656,294.1499938964844,292.5086669921875,292.2109680175781,293.7803039550781,292.485107421875,285.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231370106339,8.569560172588808e-09,0.0010231283959001,-0.0215014964342117,0.0,0.0,0.0,-0.0090611139312386,60.0,11.062379837036133,-0.0,-7.137189328432214e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,9.607375977793708e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,0.0001011704007396,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,7.472413562936708e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.0001011703643598,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,0.0004799079324584,285.28302001953125,294.1499938964844,292.51513671875,292.2124938964844,293.7689819335937,292.4899597167969,285.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.63287663577239e-09,0.0010236711241304,-0.0216672979295253,0.0,0.0,0.0,-0.0090925088152289,60.0,11.063920974731444,-0.0,-7.144745950427024e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,9.612837311578916e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.0001012279171845,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,7.47666199458763e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,0.0001012278808047,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.0004801807808689,285.284912109375,294.1499938964844,292.5217590332031,292.2139587402344,293.7579650878906,292.4953308105469,285.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700908438186161e-09,0.001024252269417,-0.0218454487621784,0.0,0.0,0.0,-0.0091262320056557,60.0,11.065616607666016,-0.0,-7.152869585524968e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,9.619074990041554e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,0.0001012935972539,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,7.481512875529006e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.0001012935608741,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.000480492337374,285.2870483398437,294.1499938964844,292.5293884277344,292.21551513671875,293.7457580566406,292.5016174316406,285.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647477820515,60.0,11.067582130432127,-0.0,-7.162152826367675e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,9.62399790296331e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0001013454384519,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,7.485342212021351e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0001013454093481,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,0.0004807382647413,285.2887268066406,294.1499938964844,292.5355529785156,292.2167053222656,293.7361755371094,292.50653076171875,285.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839926124437625e-09,0.0010254401713609,-0.0222094804048538,0.0,0.0,0.0,-0.0091951452195644,60.0,11.069124221801758,-0.0,-7.169484206315246e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,9.635631431592628e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0001014679510262,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,7.49439059291035e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.0001014679146464,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,0.0004813194100279,285.29266357421875,294.1499938964844,292.54998779296875,292.2191772460937,293.715576171875,292.5196533203125,285.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984839539039058e-09,0.0010266794124618,-0.0225889384746551,0.0,0.0,0.0,-0.0092669846490025,60.0,11.07362174987793,-0.0,-7.186823580696e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,9.635631431592628e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0001014679510262,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,7.49439059291035e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.0001014679146464,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,0.0004813194100279,285.29266357421875,294.1499938964844,292.54998779296875,292.2191772460937,293.715576171875,292.5196533203125,285.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984839539039058e-09,0.0010266794124618,-0.0225889384746551,0.0,0.0,0.0,-0.0092669846490025,60.0,11.07362174987793,-0.0,-7.186823580696e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,9.64715945883654e-05,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,0.0001015893358271,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,7.503356027882546e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,0.0001015893067233,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.0004818952293135,285.2966613769531,294.1499938964844,292.5657653808594,292.222412109375,293.6952819824219,292.5336303710937,286.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.128432232330397e-09,0.0010279072448611,-0.0229649301618337,0.0,0.0,0.0,-0.0093381702899932,60.0,11.0786771774292,-0.0,-7.204025820328752e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,9.64715945883654e-05,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,0.0001015893358271,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,7.503356027882546e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,0.0001015893067233,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.0004818952293135,285.2966613769531,294.1499938964844,292.5657653808594,292.222412109375,293.6952819824219,292.5336303710937,286.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.128432232330397e-09,0.0010279072448611,-0.0229649301618337,0.0,0.0,0.0,-0.0093381702899932,60.0,11.0786771774292,-0.0,-7.204025820328752e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,9.658264752943067e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,0.0001017062822938,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,7.511993317166343e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,0.00010170625319,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,0.0004824499774258,285.3006591796875,294.1499938964844,292.5834045410156,292.22735595703125,293.67529296875,292.5482177734375,286.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291003854945,9.26676779755553e-09,0.0010290911886841,-0.0233271457254886,0.0,0.0,0.0,-0.0094067538157105,60.0,11.084482192993164,-0.0,-7.22061699320875e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,9.658264752943067e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,0.0001017062822938,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,7.511993317166343e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,0.00010170625319,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,0.0004824499774258,285.3006591796875,294.1499938964844,292.5834045410156,292.22735595703125,293.67529296875,292.5482177734375,286.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291003854945,9.26676779755553e-09,0.0010290911886841,-0.0233271457254886,0.0,0.0,0.0,-0.0094067538157105,60.0,11.084482192993164,-0.0,-7.22061699320875e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,9.663045784691349e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,0.0001017566319205,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,7.515712059102952e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,0.0001017565955407,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,0.0004826888034585,285.302734375,294.1499938964844,292.5928649902344,292.2304077148437,293.6659545898437,292.55682373046875,286.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296083055436,9.326317496061163e-09,0.0010295989923179,-0.0234830677509307,0.0,0.0,0.0,-0.0094362683594226,60.0,11.088948249816896,-0.0,-7.227765053130497e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,9.66805819189176e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0001018094117171,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,7.519610517192632e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,0.0001018093753373,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.0,0.0,0.000482939183712,285.3047790527344,294.1499938964844,292.60272216796875,292.2337951660156,293.65643310546875,292.5650634765625,286.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301417205482,9.388751109895566e-09,0.0010301324073225,-0.0236465390771627,0.0,0.0,0.0,-0.0094672171398997,60.0,11.09298038482666,-0.0,-7.235263410620973e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,9.67728701652959e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,0.0001019065966829,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,7.526788976974785e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,0.0001019065603031,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0004834001883864,285.3089294433594,294.1499938964844,292.6235656738281,292.2416076660156,293.63787841796875,292.5826110839844,286.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503708042757353e-09,0.0010311170481145,-0.0239475276321172,0.0,0.0,0.0,-0.0095242140814661,60.0,11.10234546661377,-0.0,-7.249079203575094e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,9.67728701652959e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,0.0001019065966829,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,7.526788976974785e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,0.0001019065603031,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0004834001883864,285.3089294433594,294.1499938964844,292.6235656738281,292.2416076660156,293.63787841796875,292.5826110839844,286.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503708042757353e-09,0.0010311170481145,-0.0239475276321172,0.0,0.0,0.0,-0.0095242140814661,60.0,11.10234546661377,-0.0,-7.249079203575094e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,9.685194527264684e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,0.0001019898627419,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,7.532938616350293e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,0.0001019898263621,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,0.0004837951855733,285.31317138671875,294.1499938964844,292.6457824707031,292.2505798339844,293.6203918457031,292.6022033691406,286.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602191930468962e-09,0.0010319583816453,-0.0242053810507059,0.0,0.0,0.0,-0.0095730330795049,60.0,11.113754272460938,-0.0,-7.260926793151158e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,9.685194527264684e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,0.0001019898627419,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,7.532938616350293e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,0.0001019898263621,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,0.0004837951855733,285.31317138671875,294.1499938964844,292.6457824707031,292.2505798339844,293.6203918457031,292.6022033691406,286.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602191930468962e-09,0.0010319583816453,-0.0242053810507059,0.0,0.0,0.0,-0.0095730330795049,60.0,11.113754272460938,-0.0,-7.260926793151158e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,9.69272223301232e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.0001020691270241,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,7.538792851846665e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,0.0001020690979203,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0004841712070629,285.31744384765625,294.1499938964844,292.6691589355469,292.26055908203125,293.6031799316406,292.62225341796875,286.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327715426683,9.695949820809346e-09,0.0010327617637813,-0.0244508534669876,0.0,0.0,0.0,-0.009619521908462,60.0,11.12556266784668,-0.0,-7.272213764508707e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,9.69272223301232e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.0001020691270241,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,7.538792851846665e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,0.0001020690979203,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0004841712070629,285.31744384765625,294.1499938964844,292.6691589355469,292.26055908203125,293.6031799316406,292.62225341796875,286.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327715426683,9.695949820809346e-09,0.0010327617637813,-0.0244508534669876,0.0,0.0,0.0,-0.009619521908462,60.0,11.12556266784668,-0.0,-7.272213764508707e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,9.699031215859576e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,0.0001021355637931,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,7.54369975766167e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,0.0001021355346892,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,0.000484486343339,285.32177734375,294.1499938964844,292.6935729980469,292.2713928222656,293.586669921875,292.6434020996094,286.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334416292607,9.77452074835128e-09,0.0010334318503737,-0.0246565658599138,0.0,0.0,0.0,-0.0096584632992744,60.0,11.138429641723633,-0.0,-7.281679614834502e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,9.699031215859576e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,0.0001021355637931,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,7.54369975766167e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,0.0001021355346892,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,0.000484486343339,285.32177734375,294.1499938964844,292.6935729980469,292.2713928222656,293.586669921875,292.6434020996094,286.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334416292607,9.77452074835128e-09,0.0010334318503737,-0.0246565658599138,0.0,0.0,0.0,-0.0096584632992744,60.0,11.138429641723633,-0.0,-7.281679614834502e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,9.702076931716874e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0001021676362142,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,7.546068809460849e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0001021676071104,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,0.0004846384981647,285.3239440917969,294.1499938964844,292.70611572265625,292.27703857421875,293.57867431640625,292.65447998046875,286.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337660787627,9.81245751319193e-09,0.0010337562998756,-0.0247558858245611,0.0,0.0,0.0,-0.0096772704273462,60.0,11.145289421081545,-0.0,-7.286251957339118e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,9.705303091323005e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,0.0001022016076603,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,7.54857828724198e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.0001022015785565,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,0.0004847996460739,285.326171875,294.1499938964844,292.7188415527344,292.2828674316406,293.57086181640625,292.6658630371094,286.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341097367927,9.852635152185485e-09,0.0010340998414903,-0.0248610749840736,0.0,0.0,0.0,-0.0096971886232495,60.0,11.15253448486328,-0.0,-7.29109643771153e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.326416015625,0.0,0.0,9.709510050015524e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,0.0001022459109663,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,7.551850285381079e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,0.0001022458818624,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,0.0004850098048336,285.3290100097656,294.1499938964844,292.7353820800781,292.2904663085937,293.56109619140625,292.68084716796875,286.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345577029511,9.905029685342017e-09,0.0010345478076487,-0.0249982457607984,0.0,0.0,0.0,-0.0097231622785329,60.0,11.162245750427246,-0.0,-7.297416004803382e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
