time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058680,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,9.711510938359424e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,0.0001022669821395,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,7.553406612714753e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,0.0001022669530357,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,0.0004851097764912,285.3305969238281,294.1499938964844,292.7447814941406,292.2948303222656,293.55584716796875,292.6895446777344,286.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103477074299,9.929953748155642e-09,0.0010347608476877,-0.0250635016709566,0.0,0.0,0.0,-0.0097355181351304,60.0,11.167726516723633,-0.0,-7.300423021661119e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,9.717341890791432e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,0.0001023283839458,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.0,0.0,7.557941717095673e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,0.000102328354842,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,0.0004854010185226,285.3351135253906,294.1499938964844,292.7712707519531,292.30712890625,293.5414428710937,292.714111328125,286.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353922843933,1.0002567663036643e-08,0.0010353822726756,-0.0252536032348871,0.0,0.0,0.0,-0.0097715184092521,60.0,11.183649063110352,-0.0,-7.30918756630672e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,9.717341890791432e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,0.0001023283839458,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.0,0.0,7.557941717095673e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,0.000102328354842,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,0.0004854010185226,285.3351135253906,294.1499938964844,292.7712707519531,292.30712890625,293.5414428710937,292.714111328125,286.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353922843933,1.0002567663036643e-08,0.0010353822726756,-0.0252536032348871,0.0,0.0,0.0,-0.0097715184092521,60.0,11.183649063110352,-0.0,-7.30918756630672e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,9.720838716020808e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0001023652075673,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,7.560661470051855e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,0.0001023651784635,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,0.0004855757288169,285.3396911621094,294.1499938964844,292.7980651855469,292.319580078125,293.5278625488281,292.739501953125,286.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357643477618,1.0046108833705604e-08,0.0010357543360441,-0.0253675952553749,0.0,0.0,0.0,-0.0097931027412414,60.0,11.19869613647461,-0.0,-7.314446293094079e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,9.720838716020808e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0001023652075673,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,7.560661470051855e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,0.0001023651784635,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,0.0004855757288169,285.3396911621094,294.1499938964844,292.7980651855469,292.319580078125,293.5278625488281,292.739501953125,286.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357643477618,1.0046108833705604e-08,0.0010357543360441,-0.0253675952553749,0.0,0.0,0.0,-0.0097931027412414,60.0,11.19869613647461,-0.0,-7.314446293094079e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,9.721929382067174e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,0.0001023766890284,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,7.561509119113907e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,0.0001023766599246,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,0.0004856302111875,285.34429931640625,294.1499938964844,292.8250732421875,292.3320007324219,293.5149841308594,292.765380859375,286.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358806466683,1.0059665989103904e-08,0.0010358705185353,-0.0254030860960483,0.0,0.0,0.0,-0.009799825027585,60.0,11.212115287780762,-0.0,-7.31608338355727e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,9.721929382067174e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,0.0001023766890284,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,7.561509119113907e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,0.0001023766599246,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,0.0004856302111875,285.34429931640625,294.1499938964844,292.8250732421875,292.3320007324219,293.5149841308594,292.765380859375,286.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358806466683,1.0059665989103904e-08,0.0010358705185353,-0.0254030860960483,0.0,0.0,0.0,-0.009799825027585,60.0,11.212115287780762,-0.0,-7.31608338355727e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,9.721346577862278e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381042480469,0.0,0.0,0.0001023705481202,298.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,7.561055826954544e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,0.0001023705190164,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,0.0004856010782532,285.3466491699219,294.1499938964844,292.83856201171875,292.3381652832031,293.5088195800781,292.77850341796875,286.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358178988099,1.0052382037883945e-08,0.0010358078870922,-0.0253840181976556,0.0,0.0,0.0,-0.0097962114959955,60.0,11.21784210205078,-0.0,-7.315203731650399e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,9.72025954979472e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,0.0001023591030389,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,7.560210360679775e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,0.000102359073935,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404541015625,0.0,0.0,0.0004855467705056,285.3489685058594,294.1499938964844,292.85205078125,292.34423828125,293.5028686523437,292.7916259765625,286.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035701832734,1.0038823106128802e-08,0.0010356918210163,-0.0253485217690467,0.0,0.0,0.0,-0.0097894892096519,60.0,11.222951889038086,-0.0,-7.313565930644472e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,9.716681233840065e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,0.0001023214208544,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,7.55742730689235e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,0.0001023213990265,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,0.0004853680729866,285.35369873046875,294.1499938964844,292.87890625,292.35614013671875,293.491455078125,292.8179626464844,286.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035320921801,9.994216121356205e-09,0.0010353109100833,-0.0252317395061254,0.0,0.0,0.0,-0.009767378680408,60.0,11.231279373168944,-0.0,-7.308179306164676e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,9.716681233840065e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,0.0001023214208544,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,7.55742730689235e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,0.0001023213990265,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,0.0004853680729866,285.35369873046875,294.1499938964844,292.87890625,292.35614013671875,293.491455078125,292.8179626464844,286.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035320921801,9.994216121356205e-09,0.0010353109100833,-0.0252317395061254,0.0,0.0,0.0,-0.009767378680408,60.0,11.231279373168944,-0.0,-7.308179306164676e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,9.711158782010898e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,0.0001022632641252,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,7.553131581516936e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34716796875,0.0,0.0,0.0001022632350213,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,0.0004850921686738,285.3584899902344,294.1499938964844,292.9054260253906,292.36749267578125,293.480712890625,292.84423828125,286.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347323259338,9.925372523866828e-09,0.0010347223142161,-0.0250515043735504,0.0,0.0,0.0,-0.0097332503646612,60.0,11.236949920654297,-0.0,-7.299870219412696e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,9.711158782010898e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,0.0001022632641252,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,7.553131581516936e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34716796875,0.0,0.0,0.0001022632350213,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,0.0004850921686738,285.3584899902344,294.1499938964844,292.9054260253906,292.36749267578125,293.480712890625,292.84423828125,286.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347323259338,9.925372523866828e-09,0.0010347223142161,-0.0250515043735504,0.0,0.0,0.0,-0.0097332503646612,60.0,11.236949920654297,-0.0,-7.299870219412696e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.0,9.703448449727148e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,0.0001021820717141,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,7.547134737251326e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,0.0001021820498863,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509216308594,0.0,0.0,0.0004847070667892,285.3633117675781,294.1499938964844,292.93145751953125,292.3781433105469,293.470703125,292.8702087402344,286.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339104337617,9.829283165174733e-09,0.0010339006548747,-0.0247999373823404,0.0,0.0,0.0,-0.0096856141462922,60.0,11.239340782165527,-0.0,-7.288280556849713e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.0,9.703448449727148e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,0.0001021820717141,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,7.547134737251326e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,0.0001021820498863,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509216308594,0.0,0.0,0.0004847070667892,285.3633117675781,294.1499938964844,292.93145751953125,292.3781433105469,293.470703125,292.8702087402344,286.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339104337617,9.829283165174733e-09,0.0010339006548747,-0.0247999373823404,0.0,0.0,0.0,-0.0096856141462922,60.0,11.239340782165527,-0.0,-7.288280556849713e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,9.694380423752592e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,0.0001020865820464,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,7.540082151535898e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,0.0001020865529426,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,0.000484254094772,285.3681945800781,294.1499938964844,292.95684814453125,292.387939453125,293.4613647460937,292.8957824707031,286.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329439537599,9.716267790338406e-09,0.0010329342912882,-0.0245040506124496,0.0,0.0,0.0,-0.0096295876428484,60.0,11.23865032196045,-0.0,-7.274660873690665e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,9.694380423752592e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,0.0001020865820464,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,7.540082151535898e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,0.0001020865529426,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,0.000484254094772,285.3681945800781,294.1499938964844,292.95684814453125,292.387939453125,293.4613647460937,292.8957824707031,286.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329439537599,9.716267790338406e-09,0.0010329342912882,-0.0245040506124496,0.0,0.0,0.0,-0.0096295876428484,60.0,11.23865032196045,-0.0,-7.274660873690665e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,9.689453145256266e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,0.0001020346899167,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,7.536249177064747e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0001020346608129,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,0.0004840079636778,285.37066650390625,294.1499938964844,292.9692077636719,292.3924560546875,293.4569091796875,292.90838623046875,286.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324190370738,9.654859134400341e-09,0.0010324093746021,-0.0243432726711034,0.0,0.0,0.0,-0.0095991464331746,60.0,11.237298965454102,-0.0,-7.267265544896875e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,9.684635733719917e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,0.0001019839619402,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,7.532502786489204e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,0.0001019839401124,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,0.0004837673332076,285.3731384277344,294.1499938964844,292.9813842773437,292.39666748046875,293.4526062011719,292.9208374023437,286.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319054126739,9.594827155012808e-09,0.0010318958666175,-0.0241860970854759,0.0,0.0,0.0,-0.0095693841576576,60.0,11.23533058166504,-0.0,-7.260040035816928e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,9.67799060163088e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,0.0001019139890559,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,7.527333946200088e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.360595703125,0.0,0.0,0.000101913959952,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,0.0004834354040212,285.376708984375,294.1499938964844,292.9984436035156,292.4022521972656,293.4466552734375,292.9385070800781,286.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311971418559,9.512012510981549e-09,0.0010311875957995,-0.0239692702889442,0.0,0.0,0.0,-0.0095283295959234,60.0,11.231688499450684,-0.0,-7.250078226661574e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,9.675699402578176e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,0.0001018898547044,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,7.525552064180374e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,0.0001018898328766,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3618469238281,0.0,0.0,0.0004833209386561,285.37811279296875,294.1499938964844,293.0049133300781,292.4042358398437,293.4444885253906,292.9451904296875,286.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309529025107,9.48345579843135e-09,0.0010309433564543,-0.0238945018500089,0.0,0.0,0.0,-0.0095141725614666,60.0,11.22984218597412,-0.0,-7.24664488416238e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,9.667864651419222e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,0.0001018073526211,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,7.519457722082734e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,0.0001018073235172,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0004829295503441,285.38311767578125,294.1499938964844,293.0272827148437,292.410400390625,293.4368896484375,292.9688720703125,286.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301175061613,9.38580591025584e-09,0.0010301081929355,-0.02363882958889,0.0,0.0,0.0,-0.0094657624140381,60.0,11.222957611083984,-0.0,-7.234909560338566e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,9.667864651419222e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,0.0001018073526211,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,7.519457722082734e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,0.0001018073235172,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0004829295503441,285.38311767578125,294.1499938964844,293.0272827148437,292.410400390625,293.4368896484375,292.9688720703125,286.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301175061613,9.38580591025584e-09,0.0010301081929355,-0.02363882958889,0.0,0.0,0.0,-0.0094657624140381,60.0,11.222957611083984,-0.0,-7.234909560338566e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,9.66114821494557e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,0.0001017366230371,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,7.514234312111512e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,0.0001017365939333,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0004825940704904,285.38818359375,294.1499938964844,293.04833984375,292.4150390625,293.4298095703125,292.9915771484375,286.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294020175933,9.302098646912782e-09,0.0010293927043676,-0.0234196539968252,0.0,0.0,0.0,-0.0094242664054036,60.0,11.214158058166504,-0.0,-7.224857512255768e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,9.66114821494557e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,0.0001017366230371,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,7.514234312111512e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,0.0001017365939333,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0004825940704904,285.38818359375,294.1499938964844,293.04833984375,292.4150390625,293.4298095703125,292.9915771484375,286.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294020175933,9.302098646912782e-09,0.0010293927043676,-0.0234196539968252,0.0,0.0,0.0,-0.0094242664054036,60.0,11.214158058166504,-0.0,-7.224857512255768e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,9.654778841650112e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,0.0001016695532598,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,7.509280112572014e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729858398437,0.0,0.0,0.000101669524156,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,0.0004822759365197,285.3932800292969,294.1499938964844,293.06787109375,292.4179382324219,293.4232482910156,293.01324462890625,286.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287229670211,9.222715924295244e-09,0.0010287137702107,-0.0232118032872676,0.0,0.0,0.0,-0.0093849124386906,60.0,11.20307731628418,-0.0,-7.215331265797431e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,9.654778841650112e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,0.0001016695532598,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,7.509280112572014e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729858398437,0.0,0.0,0.000101669524156,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,0.0004822759365197,285.3932800292969,294.1499938964844,293.06787109375,292.4179382324219,293.4232482910156,293.01324462890625,286.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287229670211,9.222715924295244e-09,0.0010287137702107,-0.0232118032872676,0.0,0.0,0.0,-0.0093849124386906,60.0,11.20307731628418,-0.0,-7.215331265797431e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,9.65180661296472e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3745422363281,0.0,0.0,0.0001016382448142,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,7.506967813242227e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,0.0001016382229863,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,0.0004821274487767,285.3958435058594,294.1499938964844,293.0770263671875,292.4187316894531,293.4201354980469,293.0236511230469,286.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284063173457,9.185666449695873e-09,0.0010283971205353,-0.0231147911399602,0.0,0.0,0.0,-0.0093665458261966,60.0,11.196589469909668,-0.0,-7.210887531527987e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,9.649012645240872e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764953613281,0.0,0.0,0.0001016088281176,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,7.50479448470287e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,0.0001016087990137,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0004819878668058,285.3984375,294.1499938964844,293.08575439453125,292.41900634765625,293.4171142578125,293.03375244140625,286.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281085269525,9.150840085681013e-09,0.0010280993301421,-0.0230236034840345,0.0,0.0,0.0,-0.0093492809683084,60.0,11.189401626586914,-0.0,-7.206711671869925e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,9.644028614275156e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38043212890625,0.0,0.0,0.0001015563466353,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,7.500918582081795e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,0.0001015563175315,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,0.0004817389417439,285.40362548828125,294.1499938964844,293.1017761230469,292.4179992675781,293.4114074707031,293.0528259277344,286.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275770910084,9.088722663364024e-09,0.0010275680106133,-0.0228609517216682,0.0,0.0,0.0,-0.0093184858560562,60.0,11.17276096343994,-0.0,-7.199266605084631e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,9.644028614275156e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38043212890625,0.0,0.0,0.0001015563466353,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,7.500918582081795e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,0.0001015563175315,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,0.0004817389417439,285.40362548828125,294.1499938964844,293.1017761230469,292.4179992675781,293.4114074707031,293.0528259277344,286.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275770910084,9.088722663364024e-09,0.0010275680106133,-0.0228609517216682,0.0,0.0,0.0,-0.0093184858560562,60.0,11.17276096343994,-0.0,-7.199266605084631e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,9.639821655582637e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,0.0001015120433294,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,7.497646583942696e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,0.0001015120142255,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,0.000481528812088,285.4088439941406,294.1499938964844,293.1158142089844,292.414794921875,293.4060363769531,293.07049560546875,286.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271284263581,9.03628016857283e-09,0.0010271194623783,-0.0227236337959766,0.0,0.0,0.0,-0.0092924870550632,60.0,11.153218269348145,-0.0,-7.192983275672304e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,9.639821655582637e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,0.0001015120433294,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,7.497646583942696e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,0.0001015120142255,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,0.000481528812088,285.4088439941406,294.1499938964844,293.1158142089844,292.414794921875,293.4060363769531,293.07049560546875,286.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271284263581,9.03628016857283e-09,0.0010271194623783,-0.0227236337959766,0.0,0.0,0.0,-0.0092924870550632,60.0,11.153218269348145,-0.0,-7.192983275672304e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,9.63664351729676e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,0.0001014785739243,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,7.495174213545397e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887939453125,0.0,0.0,0.0001014785448205,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38897705078125,0.0,0.0,0.0004813700506929,285.41412353515625,294.1499938964844,293.127685546875,292.4092102050781,293.4010009765625,293.08642578125,286.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267896577715,8.996655864734748e-09,0.0010267805773764,-0.022619878873229,0.0,0.0,0.0,-0.0092728435993194,60.0,11.130285263061523,-0.0,-7.188238271282898e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,9.63664351729676e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,0.0001014785739243,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,7.495174213545397e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887939453125,0.0,0.0,0.0001014785448205,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38897705078125,0.0,0.0,0.0004813700506929,285.41412353515625,294.1499938964844,293.127685546875,292.4092102050781,293.4010009765625,293.08642578125,286.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267896577715,8.996655864734748e-09,0.0010267805773764,-0.022619878873229,0.0,0.0,0.0,-0.0092728435993194,60.0,11.130285263061523,-0.0,-7.188238271282898e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,9.634508023736998e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,0.0001014560766634,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,7.493513112422079e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,0.0001014560548355,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,0.0004812633560504,285.41943359375,294.1499938964844,293.1371765136719,292.40106201171875,293.3962097167969,293.1006164550781,286.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265617165714,8.970018505749522e-09,0.0010265527525916,-0.0225501302629709,0.0,0.0,0.0,-0.0092596383765339,60.0,11.10400676727295,-0.0,-7.185049355484807e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,9.634508023736998e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,0.0001014560766634,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,7.493513112422079e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,0.0001014560548355,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,0.0004812633560504,285.41943359375,294.1499938964844,293.1371765136719,292.40106201171875,293.3962097167969,293.1006164550781,286.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265617165714,8.970018505749522e-09,0.0010265527525916,-0.0225501302629709,0.0,0.0,0.0,-0.0092596383765339,60.0,11.10400676727295,-0.0,-7.185049355484807e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,9.633905574446544e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,0.0001014497393043,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,7.493044540751725e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948974609375,0.0,0.0,0.0001014497174764,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,0.0004812332626897,285.422119140625,294.1499938964844,293.1410217285156,292.39599609375,293.3939208984375,293.10693359375,286.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264978045597,8.962502739962021e-09,0.0010264888405799,-0.0225304495543241,0.0,0.0,0.0,-0.009255914017558,60.0,11.089437484741213,-0.0,-7.184149097838599e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,9.633617446525022e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,0.00010144670523,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971252441406,0.0,0.0,7.492820441257209e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969421386719,0.0,0.0,0.0001014466834021,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971252441406,0.0,0.0,0.0004812188853975,285.4248046875,294.1499938964844,293.1441955566406,292.3902282714844,293.39166259765625,293.1127319335937,286.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264670709148,8.958904729183814e-09,0.001026458106935,-0.0225210282951593,0.0,0.0,0.0,-0.0092541305348277,60.0,11.07395076751709,-0.0,-7.183718508940728e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
