time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061020,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,9.63378988672048e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,0.0001014485242194,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004211425781,0.0,0.0,7.492955046473071e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,0.0001014485023915,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,0.0004812275292351,285.4291076660156,294.1499938964844,293.1478881835937,292.3794860839844,293.3881225585937,293.1210021972656,286.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026484882459,8.961034581034255e-09,0.0010264760348945,-0.0225266050547361,0.0,0.0,0.0,-0.0092551847919821,60.0,11.047420501708984,-0.0,-7.183973593782866e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,9.634054731577636e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,0.0001014513109112,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,7.493160956073552e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010925292969,0.0,0.0,0.0001014512890833,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,0.0004812407423742,285.4302062988281,294.1499938964844,293.1485290527344,292.37652587890625,293.38726806640625,293.1227722167969,286.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265129385516,8.964327946614503e-09,0.0010265039745718,-0.022535229101777,0.0,0.0,0.0,-0.0092568164691329,60.0,11.040245056152344,-0.0,-7.184367945001213e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057312011719,0.0,0.0,9.636061440687628e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0001014724402921,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40545654296875,0.0,0.0,7.494721648981795e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,0.0001014724184642,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,0.0004813409759663,285.4356384277344,294.1499938964844,293.1499938964844,292.3597717285156,293.3829650878906,293.13055419921875,286.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267265606671,8.98930530013331e-09,0.0010267175966873,-0.022600632160902,0.0,0.0,0.0,-0.0092691984027624,60.0,11.00265407562256,-0.0,-7.187357908833293e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057312011719,0.0,0.0,9.636061440687628e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0001014724402921,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40545654296875,0.0,0.0,7.494721648981795e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,0.0001014724184642,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,0.0004813409759663,285.4356384277344,294.1499938964844,293.1499938964844,292.3597717285156,293.3829650878906,293.13055419921875,286.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267265606671,8.98930530013331e-09,0.0010267175966873,-0.022600632160902,0.0,0.0,0.0,-0.0092691984027624,60.0,11.00265407562256,-0.0,-7.187357908833293e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,9.640106873121113e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,0.0001015150410239,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,7.497867773054168e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.0,0.0,0.000101515019196,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0004815430729649,285.4411315917969,294.1499938964844,293.1499938964844,292.34039306640625,293.3787536621094,293.1361999511719,286.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271571809425,9.03968544463396e-09,0.0010271482169628,-0.022732550278306,0.0,0.0,0.0,-0.0092941736802458,60.0,10.96164608001709,-0.0,-7.193391127202632e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,9.640106873121113e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,0.0001015150410239,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,7.497867773054168e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.0,0.0,0.000101515019196,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0004815430729649,285.4411315917969,294.1499938964844,293.1499938964844,292.34039306640625,293.3787536621094,293.1361999511719,286.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271571809425,9.03968544463396e-09,0.0010271482169628,-0.022732550278306,0.0,0.0,0.0,-0.0092941736802458,60.0,10.96164608001709,-0.0,-7.193391127202632e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,9.647034312365577e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,0.000101587982499,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,7.50325561966747e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,0.0001015879606711,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,0.0004818890884052,285.4466552734375,294.1499938964844,293.1499938964844,292.31903076171875,293.3746337890625,293.1402282714844,286.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278950212523,9.125966649037313e-09,0.0010278859408572,-0.0229584742337465,0.0,0.0,0.0,-0.0093369465321302,60.0,10.918601989746094,-0.0,-7.203730234550676e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,9.647034312365577e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,0.000101587982499,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,7.50325561966747e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,0.0001015879606711,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,0.0004818890884052,285.4466552734375,294.1499938964844,293.1499938964844,292.31903076171875,293.3746337890625,293.1402282714844,286.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278950212523,9.125966649037313e-09,0.0010278859408572,-0.0229584742337465,0.0,0.0,0.0,-0.0093369465321302,60.0,10.918601989746094,-0.0,-7.203730234550676e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,9.651583968661726e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,0.0001016358946799,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,7.506793917855248e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,0.000101635872852,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,0.0004821163602173,285.4494323730469,294.1499938964844,293.1499938964844,292.30767822265625,293.3725891113281,293.1417236328125,286.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283802403137,9.182643978533632e-09,0.0010283710435032,-0.0231068786233663,0.0,0.0,0.0,-0.0093650463968515,60.0,10.896525382995604,-0.0,-7.21052515473275e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,9.656722249928862e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0001016899987007,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,7.510790601372719e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181823730469,0.0,0.0,0.0001016899768728,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,0.0004823730268981,285.4522399902344,294.1499938964844,293.1499938964844,292.2958984375,293.3705749511719,293.1430053710937,286.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289277415722,9.246649668170905e-09,0.0010289185447618,-0.0232744701206684,0.0,0.0,0.0,-0.0093967774882912,60.0,10.874207496643066,-0.0,-7.218203279535373e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,9.66877632890828e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,0.0001018169350572,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,7.520165672758594e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,0.0001018169132294,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.0004829751560464,285.4578552246094,294.1499938964844,293.1499938964844,292.2711486816406,293.3665771484375,293.14508056640625,286.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103021110408,9.396812217232764e-09,0.001030201674439,-0.0236676447093486,0.0,0.0,0.0,-0.0094712153077125,60.0,10.828985214233398,-0.0,-7.236231880369814e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,9.66877632890828e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,0.0001018169350572,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,7.520165672758594e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,0.0001018169132294,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.0004829751560464,285.4578552246094,294.1499938964844,293.1499938964844,292.2711486816406,293.3665771484375,293.14508056640625,286.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103021110408,9.396812217232764e-09,0.001030201674439,-0.0236676447093486,0.0,0.0,0.0,-0.0094712153077125,60.0,10.828985214233398,-0.0,-7.236231880369814e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,9.683293319540098e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,0.0001019698029267,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,7.531456503784284e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.427001953125,0.0,0.0,0.0001019697810988,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,0.0004837003070861,285.4635314941406,294.1499938964844,293.1499938964844,292.2449645996094,293.3626403808594,293.1465759277344,286.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317576816305,9.577661330695264e-09,0.0010317481355741,-0.0241411551833152,0.0,0.0,0.0,-0.0095608700066804,60.0,10.783010482788086,-0.0,-7.257974488084076e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,9.683293319540098e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,0.0001019698029267,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,7.531456503784284e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.427001953125,0.0,0.0,0.0001019697810988,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,0.0004837003070861,285.4635314941406,294.1499938964844,293.1499938964844,292.2449645996094,293.3626403808594,293.1465759277344,286.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317576816305,9.577661330695264e-09,0.0010317481355741,-0.0241411551833152,0.0,0.0,0.0,-0.0095608700066804,60.0,10.783010482788086,-0.0,-7.257974488084076e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,9.700113878352568e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,0.0001021469433908,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,7.544539403170347e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,0.0001021469215629,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,0.0004845405637752,285.46923828125,294.1499938964844,293.1499938964844,292.217529296875,293.3587951660156,293.1476135253906,286.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335497790947,9.787219923396153e-09,0.0010335398837924,-0.0246898122131824,0.0,0.0,0.0,-0.0096647571772336,60.0,10.736501693725586,-0.0,-7.283210123887329e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,9.700113878352568e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,0.0001021469433908,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,7.544539403170347e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,0.0001021469215629,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,0.0004845405637752,285.46923828125,294.1499938964844,293.1499938964844,292.217529296875,293.3587951660156,293.1476135253906,286.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335497790947,9.787219923396153e-09,0.0010335398837924,-0.0246898122131824,0.0,0.0,0.0,-0.0096647571772336,60.0,10.736501693725586,-0.0,-7.283210123887329e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364013671875,0.0,0.0,9.719088120618836e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,0.0001023467484628,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,7.559297227999195e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.000102346726635,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,0.0004854883591178,285.4750061035156,294.1499938964844,293.1499938964844,292.1889953613281,293.35498046875,293.1483459472656,286.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355712147429,1.002360505708566e-08,0.0010355612030252,-0.0253086816519498,0.0,0.0,0.0,-0.0097819427028298,60.0,10.689653396606444,-0.0,-7.311728467129799e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364013671875,0.0,0.0,9.719088120618836e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,0.0001023467484628,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,7.559297227999195e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.000102346726635,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,0.0004854883591178,285.4750061035156,294.1499938964844,293.1499938964844,292.1889953613281,293.35498046875,293.1483459472656,286.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355712147429,1.002360505708566e-08,0.0010355612030252,-0.0253086816519498,0.0,0.0,0.0,-0.0097819427028298,60.0,10.689653396606444,-0.0,-7.311728467129799e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386901855469,0.0,0.0,9.729424346005544e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,0.0001024555895128,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384765625,0.0,0.0,7.567336433567107e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,0.0001024555749609,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384765625,0.0,0.0,0.000486004690174,285.4779052734375,294.1499938964844,293.1499938964844,292.1744079589844,293.3531188964844,293.14862060546875,286.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036672736518,1.0152378493444305e-08,0.001036662608385,-0.0256458036601543,0.0,0.0,0.0,-0.0098457830026745,60.0,10.66614818572998,-0.0,-7.327287221414738e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,9.740206587594002e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0001025691308313,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,7.575722702313215e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0001025691090035,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,0.0004865432856604,285.4808044433594,294.1499938964844,293.1499938964844,292.1596069335937,293.35125732421875,293.1488647460937,286.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378217557445,1.0286706597639751e-08,0.0010378113947808,-0.0259974598884582,0.0,0.0,0.0,-0.0099123762920498,60.0,10.642637252807615,-0.0,-7.343535202153363e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,9.760200191522016e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,0.0001027796752168,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,7.591272878926247e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,0.000102779653389,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,0.0004875420127063,285.4859619140625,294.1499938964844,293.1499938964844,292.13311767578125,293.3479919433594,293.1492004394531,286.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399512248113,1.0535796235444652e-08,0.001039940631017,-0.0266495235264301,0.0,0.0,0.0,-0.0100358566269278,60.0,10.601289749145508,-0.0,-7.373711241598357e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,9.763092384673656e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449462890625,0.0,0.0,0.0001028101323754,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,7.593522605020553e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0001028101105475,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,0.0004876864841207,285.4866638183594,294.1499938964844,293.1499938964844,292.1294860839844,293.3475646972656,293.14923095703125,286.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402592597529,1.0571830522110304e-08,0.0010402486659586,-0.0267438497394323,0.0,0.0,0.0,-0.0100537203252315,60.0,10.595662117004396,-0.0,-7.378081789966019e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,9.787875751499088e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,0.0001030711064231,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,7.612798071932048e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,0.0001030710845952,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,0.000488924444653,285.4925842285156,294.1499938964844,293.1499938964844,292.0988464355469,293.3439636230469,293.14947509765625,286.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428996756672,1.0880588874329078e-08,0.0010428888490423,-0.0275520589202642,0.0,0.0,0.0,-0.0102067841216921,60.0,10.548925399780272,-0.0,-7.415584235559437e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,9.787875751499088e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,0.0001030711064231,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,7.612798071932048e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,0.0001030710845952,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,0.000488924444653,285.4925842285156,294.1499938964844,293.1499938964844,292.0988464355469,293.3439636230469,293.14947509765625,286.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428996756672,1.0880588874329078e-08,0.0010428888490423,-0.0275520589202642,0.0,0.0,0.0,-0.0102067841216921,60.0,10.548925399780272,-0.0,-7.415584235559437e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,9.814323129830882e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,0.0001033496082527,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,7.633368659298867e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547119140625,0.0,0.0,0.0001033495864248,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,0.0004902455257251,285.4985656738281,294.1499938964844,293.1499938964844,292.06787109375,293.34039306640625,293.149658203125,286.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457175085321,1.1210090633539949e-08,0.0010457062162458,-0.0284145083278417,0.0,0.0,0.0,-0.0103701325133442,60.0,10.502582550048828,-0.0,-7.45571000493328e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,9.814323129830882e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,0.0001033496082527,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,7.633368659298867e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547119140625,0.0,0.0,0.0001033495864248,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,0.0004902455257251,285.4985656738281,294.1499938964844,293.1499938964844,292.06787109375,293.34039306640625,293.149658203125,286.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457175085321,1.1210090633539949e-08,0.0010457062162458,-0.0284145083278417,0.0,0.0,0.0,-0.0103701325133442,60.0,10.502582550048828,-0.0,-7.45571000493328e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,9.842298459261656e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,0.0001036442045005,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,7.655127410544083e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0001036441899486,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,0.0004916429752483,285.50457763671875,294.1499938964844,293.1499938964844,292.0367126464844,293.3368835449219,293.1497802734375,286.3310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486980900168,1.155863404989077e-08,0.0010486865648999,-0.029326731339097,0.0,0.0,0.0,-0.0105429189279675,60.0,10.45682144165039,-0.0,-7.498272935890783e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,9.842298459261656e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,0.0001036442045005,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,7.655127410544083e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0001036441899486,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,0.0004916429752483,285.50457763671875,294.1499938964844,293.1499938964844,292.0367126464844,293.3368835449219,293.1497802734375,286.3310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486980900168,1.155863404989077e-08,0.0010486865648999,-0.029326731339097,0.0,0.0,0.0,-0.0105429189279675,60.0,10.45682144165039,-0.0,-7.498272935890783e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622802734375,0.0,0.0,9.85685983323492e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,0.0001037975453073,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,7.666452438570559e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,0.0001037975234794,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,0.0004923703381791,285.5075988769531,294.1499938964844,293.1499938964844,292.0211486816406,293.33514404296875,293.1498107910156,286.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502497898414,1.1740055150255556e-08,0.0010502380318939,-0.0298015233129262,0.0,0.0,0.0,-0.0106328586116433,60.0,10.43423557281494,-0.0,-7.520475264755079e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647216796875,0.0,0.0,9.871698421193288e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,0.000103953796497,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,7.677993562538177e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0001039537819451,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,0.0004931115545332,285.5106506347656,294.1499938964844,293.1499938964844,292.0055847167969,293.3334350585937,293.1498413085937,286.3388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518308263272,1.192492238288878e-08,0.0010518189519643,-0.0302853174507617,0.0,0.0,0.0,-0.0107245054095983,60.0,10.411855697631836,-0.0,-7.543133051512997e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696350097656,0.0,0.0,9.902113379212096e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001042740841512,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46942138671875,0.0,0.0,7.701649883529171e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,0.0001042740623233,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46942138671875,0.0,0.0,0.0004946308326907,285.51678466796875,294.1499938964844,293.1499938964844,291.9747009277344,293.3300476074219,293.14990234375,286.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550707811489,1.230386015294016e-08,0.0010550585575401,-0.0312769226729869,0.0,0.0,0.0,-0.0109123587608337,60.0,10.36770725250244,-0.0,-7.589683548303584e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696350097656,0.0,0.0,9.902113379212096e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001042740841512,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46942138671875,0.0,0.0,7.701649883529171e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,0.0001042740623233,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46942138671875,0.0,0.0,0.0004946308326907,285.51678466796875,294.1499938964844,293.1499938964844,291.9747009277344,293.3300476074219,293.14990234375,286.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550707811489,1.230386015294016e-08,0.0010550585575401,-0.0312769226729869,0.0,0.0,0.0,-0.0109123587608337,60.0,10.36770725250244,-0.0,-7.589683548303584e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,9.933631372405216e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001046059842337,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,7.726163312327117e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,0.0001046059624059,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,0.0004962052335031,285.52294921875,294.1499938964844,293.1499938964844,291.9441833496094,293.3266906738281,293.1499328613281,286.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584290139377,1.2696545148571662e-08,0.0010584163246676,-0.0323044061660766,0.0,0.0,0.0,-0.0111070284619927,60.0,10.324766159057615,-0.0,-7.638072929694317e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,9.933631372405216e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001046059842337,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,7.726163312327117e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,0.0001046059624059,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,0.0004962052335031,285.52294921875,294.1499938964844,293.1499938964844,291.9441833496094,293.3266906738281,293.1499328613281,286.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584290139377,1.2696545148571662e-08,0.0010584163246676,-0.0323044061660766,0.0,0.0,0.0,-0.0111070284619927,60.0,10.324766159057615,-0.0,-7.638072929694317e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796142578125,0.0,0.0,9.965846402337776e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,0.0001049452257575,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794006347656,0.0,0.0,7.75121952756308e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,0.0001049452039296,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,0.0004978144424967,285.5291748046875,294.1499938964844,293.1499938964844,291.91424560546875,293.3233947753906,293.14996337890625,286.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618612868711,1.3097914752790984e-08,0.0010618481319397,-0.0333545058965683,0.0,0.0,0.0,-0.0113060036674141,60.0,10.282957077026367,-0.0,-7.687691550017919e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796142578125,0.0,0.0,9.965846402337776e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,0.0001049452257575,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794006347656,0.0,0.0,7.75121952756308e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,0.0001049452039296,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,0.0004978144424967,285.5291748046875,294.1499938964844,293.1499938964844,291.91424560546875,293.3233947753906,293.14996337890625,286.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618612868711,1.3097914752790984e-08,0.0010618481319397,-0.0333545058965683,0.0,0.0,0.0,-0.0113060036674141,60.0,10.282957077026367,-0.0,-7.687691550017919e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,9.99859330477193e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,0.0001052900624927,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,7.776689017191529e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,0.0001052900406648,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,0.0004994502523913,285.53546142578125,294.1499938964844,293.1499938964844,291.8851013183594,293.3201599121094,293.14996337890625,286.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505909279842854e-08,0.0010653367498889,-0.0344218276441097,0.0,0.0,0.0,-0.0115082636475563,60.0,10.242476463317873,-0.0,-7.738293561487809e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,9.99859330477193e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,0.0001052900624927,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,7.776689017191529e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,0.0001052900406648,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,0.0004994502523913,285.53546142578125,294.1499938964844,293.1499938964844,291.8851013183594,293.3201599121094,293.14996337890625,286.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505909279842854e-08,0.0010653367498889,-0.0344218276441097,0.0,0.0,0.0,-0.0115082636475563,60.0,10.242476463317873,-0.0,-7.738293561487809e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,0.0001001509954221,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,0.0001054638851201,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,7.789527444401756e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,0.0001054638632922,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,0.0005002747639082,285.53863525390625,294.1499938964844,293.1499938964844,291.8708801269531,293.3185729980469,293.1499938964844,286.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671089403331,1.3711567881102836e-08,0.0010670952033251,-0.0349597968161106,0.0,0.0,0.0,-0.011610216461122,60.0,10.222886085510254,-0.0,-7.763863152376872e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
