time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063360,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,0.000100316145108,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.000105637787783,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,7.802372419973835e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,0.0001056377659551,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,0.0005010996828787,285.54180908203125,294.1499938964844,293.1499938964844,291.85693359375,293.3169860839844,293.1499938964844,286.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688684415072,1.3917325070167408e-08,0.0010688545880839,-0.0354979857802391,0.0,0.0,0.0,-0.0117122186347842,60.0,10.2036771774292,-0.0,-7.789487455056587e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,0.0001006325546768,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,0.000105970982986,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,7.826981891412288e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,0.0001059709684341,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49462890625,0.0,0.0,0.0005026802537031,285.5479431152344,294.1499938964844,293.1499938964844,291.8309631347656,293.31396484375,293.1499938964844,286.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722395963966,1.4311551943535504e-08,0.0010722253937274,-0.036529067903757,0.0,0.0,0.0,-0.0119076529517769,60.0,10.167743682861328,-0.0,-7.838701066020803e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,0.0001006456295726,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944152832031,0.0,0.0,0.0001059847490978,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,7.827999070286751e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49468994140625,0.0,0.0,0.0001059847345459,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,0.0005027455626986,285.5482177734375,294.1499938964844,293.1499938964844,291.82989501953125,293.3138427734375,293.1499938964844,286.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723789455369,1.4327838471217548e-08,0.0010723646264523,-0.0365716628730297,0.0,0.0,0.0,-0.0119157275184988,60.0,10.166297912597656,-0.0,-7.840737481501493e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,0.0001009719126159,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,0.0001063283489202,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,7.853376882849261e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.0001063283270923,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,0.0005043754354119,285.5546569824219,294.1499938964844,293.1499938964844,291.8042297363281,293.31072998046875,293.1499938964844,286.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758553398773,1.473436750387691e-08,0.0010758406715467,-0.0376347936689853,0.0,0.0,0.0,-0.0121172601357102,60.0,10.130770683288574,-0.0,-7.891655684488796e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,0.0001009719126159,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,0.0001063283489202,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,7.853376882849261e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.0001063283270923,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,0.0005043754354119,285.5546569824219,294.1499938964844,293.1499938964844,291.8042297363281,293.31072998046875,293.1499938964844,286.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758553398773,1.473436750387691e-08,0.0010758406715467,-0.0376347936689853,0.0,0.0,0.0,-0.0121172601357102,60.0,10.130770683288574,-0.0,-7.891655684488796e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,0.0001012924258247,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,0.000106665858766,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,7.878305041231215e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,0.0001066658369381,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,0.0005059764371253,285.5611572265625,294.1499938964844,293.1499938964844,291.78009033203125,293.3077087402344,293.1499938964844,286.4012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792702669277,1.5133698738623025e-08,0.0010792551329359,-0.0386789813637733,0.0,0.0,0.0,-0.0123152248561382,60.0,10.097078323364258,-0.0,-7.941832080859967e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,0.0001012924258247,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,0.000106665858766,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,7.878305041231215e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,0.0001066658369381,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,0.0005059764371253,285.5611572265625,294.1499938964844,293.1499938964844,291.78009033203125,293.3077087402344,293.1499938964844,286.4012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792702669277,1.5133698738623025e-08,0.0010792551329359,-0.0386789813637733,0.0,0.0,0.0,-0.0123152248561382,60.0,10.097078323364258,-0.0,-7.941832080859967e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,0.0001016032329061,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103454589844,0.0,0.0,0.0001069931531674,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,7.902478682808578e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0001069931313395,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,0.0005075290100648,285.56768798828125,294.1499938964844,293.1499938964844,291.7576599121094,293.3046875,293.1499938964844,286.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825817007571,1.5520948082325958e-08,0.0010825662175193,-0.0396914519369602,0.0,0.0,0.0,-0.0125071993097662,60.0,10.06543254852295,-0.0,-7.990642103550273e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,0.0001016032329061,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103454589844,0.0,0.0,0.0001069931531674,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,7.902478682808578e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0001069931313395,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,0.0005075290100648,285.56768798828125,294.1499938964844,293.1499938964844,291.7576599121094,293.3046875,293.1499938964844,286.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825817007571,1.5520948082325958e-08,0.0010825662175193,-0.0396914519369602,0.0,0.0,0.0,-0.0125071993097662,60.0,10.06543254852295,-0.0,-7.990642103550273e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,0.0001017535178107,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,0.0001071514125214,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,7.914168236311525e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,0.0001071513906936,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,0.0005082797142677,285.57098388671875,294.1499938964844,293.1499938964844,291.7471618652344,293.30322265625,293.1499938964844,286.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841826442629,1.5708193856767142e-08,0.0010841669281944,-0.0401809699833393,0.0,0.0,0.0,-0.0126000232994556,60.0,10.050540924072266,-0.0,-8.014296781766461e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,0.0001019006449496,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,0.0001073063467629,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,7.925611134851351e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,0.000107306324935,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,0.0005090146441943,285.57427978515625,294.1499938964844,293.1499938964844,291.7371520996094,293.3017578125,293.1499938964844,286.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857499437406,1.5891505000809047e-08,0.0010857339948415,-0.0406601764261722,0.0,0.0,0.0,-0.0126908970996737,60.0,10.036165237426758,-0.0,-8.037488186118935e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5217590332031,0.0,0.0,0.0001021847565425,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0001076055195881,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,7.947708218125626e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.0001076055050361,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0005104338051751,285.5809326171875,294.1499938964844,293.1499938964844,291.7187805175781,293.2988586425781,293.1499938964844,286.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887776734307,1.6245486733623693e-08,0.0010887613752856,-0.0415854565799236,0.0,0.0,0.0,-0.0128663834184408,60.0,10.008750915527344,-0.0,-8.08236677585228e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5217590332031,0.0,0.0,0.0001021847565425,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0001076055195881,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,7.947708218125626e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.0001076055050361,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0005104338051751,285.5809326171875,294.1499938964844,293.1499938964844,291.7187805175781,293.2988586425781,293.1499938964844,286.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887776734307,1.6245486733623693e-08,0.0010887613752856,-0.0415854565799236,0.0,0.0,0.0,-0.0128663834184408,60.0,10.008750915527344,-0.0,-8.08236677585228e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,0.0001024486191454,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,0.0001078833884093,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,7.968231511767954e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,0.0001078833665815,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0005117518594488,285.5876159667969,294.1499938964844,293.1499938964844,291.70269775390625,293.2960205078125,293.1499938964844,286.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915888706222,1.6574247752032534e-08,0.0010915723396465,-0.0424447208642959,0.0,0.0,0.0,-0.0130293630063533,60.0,9.9839506149292,-0.0,-8.12415876794148e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,0.0001024486191454,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,0.0001078833884093,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,7.968231511767954e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,0.0001078833665815,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0005117518594488,285.5876159667969,294.1499938964844,293.1499938964844,291.70269775390625,293.2960205078125,293.1499938964844,286.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915888706222,1.6574247752032534e-08,0.0010915723396465,-0.0424447208642959,0.0,0.0,0.0,-0.0130293630063533,60.0,9.9839506149292,-0.0,-8.12415876794148e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0001026916943374,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,0.0001081393493223,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,7.987136632436886e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,0.0001081393347703,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0005129660712555,285.5943298339844,294.1499938964844,293.1499938964844,291.6891174316406,293.293212890625,293.1499938964844,286.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941787622869,1.6877098829581882e-08,0.0010941618820652,-0.0432361848652362,0.0,0.0,0.0,-0.0131794987246394,60.0,9.96173858642578,-0.0,-8.162753317719763e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0001026916943374,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,0.0001081393493223,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,7.987136632436886e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,0.0001081393347703,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0005129660712555,285.5943298339844,294.1499938964844,293.1499938964844,291.6891174316406,293.293212890625,293.1499938964844,286.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941787622869,1.6877098829581882e-08,0.0010941618820652,-0.0432361848652362,0.0,0.0,0.0,-0.0131794987246394,60.0,9.96173858642578,-0.0,-8.162753317719763e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0001029103077598,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,0.0001083695606212,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,8.004139817785472e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,0.0001083695387933,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,0.0005140581051819,285.6011047363281,294.1499938964844,293.1499938964844,291.67822265625,293.2904663085937,293.1499938964844,286.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965078836306,1.714947295283764e-08,0.0010964907705783,-0.0439479313790798,0.0,0.0,0.0,-0.0133145255967974,60.0,9.942342758178713,-0.0,-8.197541490062576e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0001029103077598,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,0.0001083695606212,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,8.004139817785472e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,0.0001083695387933,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,0.0005140581051819,285.6011047363281,294.1499938964844,293.1499938964844,291.67822265625,293.2904663085937,293.1499938964844,286.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965078836306,1.714947295283764e-08,0.0010964907705783,-0.0439479313790798,0.0,0.0,0.0,-0.0133145255967974,60.0,9.942342758178713,-0.0,-8.197541490062576e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,0.0001030075800372,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0001084719915525,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,8.0117053585127e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,0.0001084719770005,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0005145440227352,285.6045227050781,294.1499938964844,293.1499938964844,291.673828125,293.2890930175781,293.1499938964844,286.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975439799949,1.7270668450919402e-08,0.001097526634112,-0.0442646108567714,0.0,0.0,0.0,-0.0133746052160859,60.0,9.93399143218994,-0.0,-8.21304411147139e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,0.0001030994899338,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435485839844,0.0,0.0,0.0001085687836166,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,8.018854714464396e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,0.0001085687690647,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,0.0005150031647644,285.6079406738281,294.1499938964844,293.1499938964844,291.6701965332031,293.2877502441406,293.1499938964844,286.4545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985224507749,1.7385184847285018e-08,0.0010985051048919,-0.0445638261735439,0.0,0.0,0.0,-0.0134313721209764,60.0,9.926271438598633,-0.0,-8.227706871366537e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,0.0001032629370456,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.000108740896394,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,8.031566540012136e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,0.0001087408745661,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.0005158195854164,285.6147766113281,294.1499938964844,293.1499938964844,291.6652526855469,293.2850952148437,293.1499938964844,286.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100264955312,1.7588817513569666e-08,0.0011002473765984,-0.0450958535075187,0.0,0.0,0.0,-0.0135323265567421,60.0,9.912835121154783,-0.0,-8.25381079039289e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,0.0001032629370456,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.000108740896394,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,8.031566540012136e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,0.0001087408745661,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.0005158195854164,285.6147766113281,294.1499938964844,293.1499938964844,291.6652526855469,293.2850952148437,293.1499938964844,286.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100264955312,1.7588817513569666e-08,0.0011002473765984,-0.0450958535075187,0.0,0.0,0.0,-0.0135323265567421,60.0,9.912835121154783,-0.0,-8.25381079039289e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,0.0001033940716297,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0001088789867935,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,8.041765977395698e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0001088789722416,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,0.0005164745962247,285.6216735839844,294.1499938964844,293.1499938964844,291.6635437011719,293.282470703125,293.1499938964844,286.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016628704965,1.7752194381159825e-08,0.0011016451753675,-0.0455226860940456,0.0,0.0,0.0,-0.0136133236810565,60.0,9.902284622192385,-0.0,-8.274784590867058e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,0.0001033940716297,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0001088789867935,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,8.041765977395698e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0001088789722416,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,0.0005164745962247,285.6216735839844,294.1499938964844,293.1499938964844,291.6635437011719,293.282470703125,293.1499938964844,286.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016628704965,1.7752194381159825e-08,0.0011016451753675,-0.0455226860940456,0.0,0.0,0.0,-0.0136133236810565,60.0,9.902284622192385,-0.0,-8.274784590867058e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,0.000103496662632,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,0.0001089870274881,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,8.049745520111173e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609741210937,0.0,0.0,0.0001089870056603,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.000516987114679,285.6285705566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2799072265625,293.1499938964844,286.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027551954612,1.788001213753887e-08,0.0011027372675016,-0.0458565950393676,0.0,0.0,0.0,-0.0136766834184527,60.0,9.89449691772461,-0.0,-8.29121233891783e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,0.000103496662632,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,0.0001089870274881,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,8.049745520111173e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609741210937,0.0,0.0,0.0001089870056603,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.000516987114679,285.6285705566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2799072265625,293.1499938964844,286.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027551954612,1.788001213753887e-08,0.0011027372675016,-0.0458565950393676,0.0,0.0,0.0,-0.0136766834184527,60.0,9.89449691772461,-0.0,-8.29121233891783e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,0.0001035845489241,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,0.0001090795631171,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,8.056580554693937e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,0.0001090795485652,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,0.00051742605865,285.6355285644531,294.1499938964844,293.1499938964844,291.6635437011719,293.27740478515625,293.1499938964844,286.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036914074793,1.7989492562264786e-08,0.0011036734795197,-0.0461425893008708,0.0,0.0,0.0,-0.0137309581041336,60.0,9.886922836303713,-0.0,-8.305295295940598e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,0.0001035845489241,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,0.0001090795631171,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,8.056580554693937e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,0.0001090795485652,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,0.00051742605865,285.6355285644531,294.1499938964844,293.1499938964844,291.6635437011719,293.27740478515625,293.1499938964844,286.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036914074793,1.7989492562264786e-08,0.0011036734795197,-0.0461425893008708,0.0,0.0,0.0,-0.0137309581041336,60.0,9.886922836303713,-0.0,-8.305295295940598e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,0.0001036207395372,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.000109117681859,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,8.059395622694865e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,0.0001091176673071,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,0.0005176069098524,285.6390075683594,294.1499938964844,293.1499938964844,291.6635437011719,293.2761535644531,293.1499938964844,286.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040768586099,1.803458360427612e-08,0.001104058814235,-0.0462603792548179,0.0,0.0,0.0,-0.0137533107772469,60.0,9.882868766784668,-0.0,-8.31109971954902e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,0.0001036538014886,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,0.0001091524900402,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,8.061966946115717e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,0.0001091524754883,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,0.0005177720449864,285.6424865722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2749328613281,293.1499938964844,286.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044283164665,1.807576488488393e-08,0.0011044102720916,-0.0463679544627666,0.0,0.0,0.0,-0.0137737225741148,60.0,9.878643035888672,-0.0,-8.316402499986e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,0.0001037100955727,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.0001092117745429,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,8.066345617407933e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,0.000109211759991,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0005180532461963,285.6495056152344,294.1499938964844,293.1499938964844,291.6635437011719,293.27252197265625,293.1499938964844,286.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050290195271,1.814589367654662e-08,0.0011050108587369,-0.0465511381626129,0.0,0.0,0.0,-0.013808493502438,60.0,9.86964988708496,-0.0,-8.325435629785717e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,0.0001037100955727,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.0001092117745429,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,8.066345617407933e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,0.000109211759991,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0005180532461963,285.6495056152344,294.1499938964844,293.1499938964844,291.6635437011719,293.27252197265625,293.1499938964844,286.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050290195271,1.814589367654662e-08,0.0011050108587369,-0.0465511381626129,0.0,0.0,0.0,-0.013808493502438,60.0,9.86964988708496,-0.0,-8.325435629785717e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,0.0001037450056173,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.0001092485399567,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58453369140625,0.0,0.0,8.069061004789546e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.0001092485181288,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,0.0005182276363484,285.6565246582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2701416015625,293.1499938964844,286.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054007336497,1.818937178654778e-08,0.0011053825728595,-0.0466647036373615,0.0,0.0,0.0,-0.0138300461694598,60.0,9.859334945678713,-0.0,-8.33103896979992e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,0.0001037450056173,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.0001092485399567,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58453369140625,0.0,0.0,8.069061004789546e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.0001092485181288,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,0.0005182276363484,285.6565246582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2701416015625,293.1499938964844,286.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054007336497,1.818937178654778e-08,0.0011053825728595,-0.0466647036373615,0.0,0.0,0.0,-0.0138300461694598,60.0,9.859334945678713,-0.0,-8.33103896979992e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,0.0001037602996802,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,0.0001092646416509,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,8.070250623859465e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,0.000109264627099,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,0.0005183040047995,285.66357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.267822265625,293.1499938964844,286.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055635986849,1.8208410779152483e-08,0.0011055454378947,-0.0467144325375556,0.0,0.0,0.0,-0.0138394851237535,60.0,9.847673416137695,-0.0,-8.333493184409235e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,0.0001037602996802,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,0.0001092646416509,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,8.070250623859465e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,0.000109264627099,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,0.0005183040047995,285.66357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.267822265625,293.1499938964844,286.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055635986849,1.8208410779152483e-08,0.0011055454378947,-0.0467144325375556,0.0,0.0,0.0,-0.0138394851237535,60.0,9.847673416137695,-0.0,-8.333493184409235e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0001037543552229,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.0001092583770514,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,8.069787145359442e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,0.0001092583624995,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.0005182743188925,285.670654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2655334472656,293.1499938964844,286.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055001523345,1.8200976725779583e-08,0.001105481875129,-0.0466950163245201,0.0,0.0,0.0,-0.0138357998803257,60.0,9.834508895874023,-0.0,-8.332534662258696e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0001037543552229,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.0001092583770514,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,8.069787145359442e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,0.0001092583624995,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.0005182743188925,285.670654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2655334472656,293.1499938964844,286.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055001523345,1.8200976725779583e-08,0.001105481875129,-0.0466950163245201,0.0,0.0,0.0,-0.0138357998803257,60.0,9.834508895874023,-0.0,-8.332534662258696e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
