time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065700,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,0.0001037404072121,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5991516113281,0.0,0.0,0.000109243686893,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,8.068703027674928e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,0.0001092436723411,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,0.0005182046443223,285.6741943359375,294.1499938964844,293.1499938964844,291.6635437011719,293.264404296875,293.1499938964844,286.5251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053513735532,1.8183589745035533e-08,0.001105333212763,-0.0466496013104915,0.0,0.0,0.0,-0.0138271804898977,60.0,9.827122688293455,-0.0,-8.33029361047011e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,0.0001037230467773,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,0.0001092254096874,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,8.067352609941736e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,0.0001092253951355,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,0.0005181179731152,285.677734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2633056640625,293.1499938964844,286.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051653418689,1.81619519423748e-08,0.0011051471810787,-0.0465930849313735,0.0,0.0,0.0,-0.0138164488598704,60.0,9.819448471069336,-0.0,-8.327504730232249e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,0.0001036751345964,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,0.0001091749581973,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,8.063625864451751e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,0.0001091749436454,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,0.0005178786232136,285.6848449707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2611083984375,293.1499938964844,286.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046559084206,1.8102232601791002e-08,0.0011046377476304,-0.0464370884001255,0.0,0.0,0.0,-0.013786849565804,60.0,9.803146362304688,-0.0,-8.31981097348944e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,0.0001036751345964,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,0.0001091749581973,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,8.063625864451751e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,0.0001091749436454,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,0.0005178786232136,285.6848449707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2611083984375,293.1499938964844,286.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046559084206,1.8102232601791002e-08,0.0011046377476304,-0.0464370884001255,0.0,0.0,0.0,-0.013786849565804,60.0,9.803146362304688,-0.0,-8.31981097348944e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,0.0001036032263073,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,0.0001090992300305,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145324707031,0.0,0.0,8.058032835833728e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,0.0001090992154786,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61456298828125,0.0,0.0,0.0005175194237381,285.69195556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.25897216796875,293.1499938964844,286.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103889546357,1.801261007017274e-08,0.0011038716183975,-0.0462029799818992,0.0,0.0,0.0,-0.0137424208223819,60.0,9.785043716430664,-0.0,-8.30827104891796e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,0.0001036032263073,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,0.0001090992300305,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145324707031,0.0,0.0,8.058032835833728e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,0.0001090992154786,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61456298828125,0.0,0.0,0.0005175194237381,285.69195556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.25897216796875,293.1499938964844,286.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103889546357,1.801261007017274e-08,0.0011038716183975,-0.0462029799818992,0.0,0.0,0.0,-0.0137424208223819,60.0,9.785043716430664,-0.0,-8.30827104891796e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0001035082241287,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,0.0001089991856133,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,8.050644100876525e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,0.0001089991710614,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,0.0005170448566786,285.6990661621094,294.1499938964844,293.1499938964844,291.6635437011719,293.2568664550781,293.1499938964844,286.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028771987184,1.7894214110469875e-08,0.0011028593871742,-0.04589369520545,0.0,0.0,0.0,-0.0136837270110845,60.0,9.76511573791504,-0.0,-8.293038433748735e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0001035082241287,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,0.0001089991856133,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,8.050644100876525e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,0.0001089991710614,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,0.0005170448566786,285.6990661621094,294.1499938964844,293.1499938964844,291.6635437011719,293.2568664550781,293.1499938964844,286.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028771987184,1.7894214110469875e-08,0.0011028593871742,-0.04589369520545,0.0,0.0,0.0,-0.0136837270110845,60.0,9.76511573791504,-0.0,-8.293038433748735e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268615722656,0.0,0.0,0.0001033941734931,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,0.0001088790886569,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,8.041773253353313e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,0.000108879074105,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,0.0005164751783013,285.7062072753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2547912597656,293.1499938964844,286.55792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016619391739,1.775208779974946e-08,0.001101644244045,-0.0455224029719829,0.0,0.0,0.0,-0.0136132696643471,60.0,9.743576049804688,-0.0,-8.27477109055508e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268615722656,0.0,0.0,0.0001033941734931,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,0.0001088790886569,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,8.041773253353313e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,0.000108879074105,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,0.0005164751783013,285.7062072753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2547912597656,293.1499938964844,286.55792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016619391739,1.775208779974946e-08,0.001101644244045,-0.0455224029719829,0.0,0.0,0.0,-0.0136132696643471,60.0,9.743576049804688,-0.0,-8.27477109055508e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.00010333359387,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,0.0001088152930606,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297607421875,0.0,0.0,8.037061343202367e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,0.0001088152785087,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297607421875,0.0,0.0,0.0005161725566722,285.70977783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2537841796875,293.1499938964844,286.5615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101016299799,1.767659263407495e-08,0.0011009986046701,-0.0453251712024211,0.0,0.0,0.0,-0.0135758435353636,60.0,9.73231315612793,-0.0,-8.265075734925632e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0001032715954352,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,0.0001087500058929,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,8.032239566091448e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,0.000108749991341,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,0.0005158628337085,285.7133483886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2527770996094,293.1499938964844,286.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003552936017,1.7599333546058915e-08,0.0011003377148881,-0.0451233275234699,0.0,0.0,0.0,-0.01353754196316,60.0,9.720891952514648,-0.0,-8.2551601110481e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.0001031433057505,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,0.0001086149059119,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,8.022261317819357e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,0.000108614898636,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0005152220255695,285.72052001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2508239746094,293.1499938964844,286.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989886941388,1.7439459654156053e-08,0.0010989712318405,-0.0447056330740451,0.0,0.0,0.0,-0.0134582882747054,60.0,9.6976900100708,-0.0,-8.234660242578684e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.0001031433057505,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,0.0001086149059119,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,8.022261317819357e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,0.000108614898636,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0005152220255695,285.72052001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2508239746094,293.1499938964844,286.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989886941388,1.7439459654156053e-08,0.0010989712318405,-0.0447056330740451,0.0,0.0,0.0,-0.0134582882747054,60.0,9.6976900100708,-0.0,-8.234660242578684e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0001029997292789,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0001084637187886,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,8.011094178073108e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64501953125,0.0,0.0,0.0001084637042367,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,0.0005145048489794,285.7276611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2488708496094,293.1499938964844,286.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974587639793,1.7260548546005342e-08,0.0010974415345117,-0.0442381650209426,0.0,0.0,0.0,-0.013369595631957,60.0,9.673375129699709,-0.0,-8.2117487920641e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0001029997292789,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0001084637187886,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,8.011094178073108e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64501953125,0.0,0.0,0.0001084637042367,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,0.0005145048489794,285.7276611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2488708496094,293.1499938964844,286.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974587639793,1.7260548546005342e-08,0.0010974415345117,-0.0442381650209426,0.0,0.0,0.0,-0.013369595631957,60.0,9.673375129699709,-0.0,-8.2117487920641e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,0.0001028399565257,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,0.0001082954695448,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,7.998667570063844e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,0.0001082954549929,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,0.0005137067637406,285.7348327636719,294.1499938964844,293.1499938964844,291.6635437011719,293.2469787597656,293.1499938964844,286.5868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957563063129,1.706144914237484e-08,0.0010957391932606,-0.0437179245054721,0.0,0.0,0.0,-0.0132708940654993,60.0,9.647881507873535,-0.0,-8.186290756384551e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,0.0001028399565257,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,0.0001082954695448,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,7.998667570063844e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,0.0001082954549929,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,0.0005137067637406,285.7348327636719,294.1499938964844,293.1499938964844,291.6635437011719,293.2469787597656,293.1499938964844,286.5868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957563063129,1.706144914237484e-08,0.0010957391932606,-0.0437179245054721,0.0,0.0,0.0,-0.0132708940654993,60.0,9.647881507873535,-0.0,-8.186290756384551e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575622558594,0.0,0.0,0.0001026631725835,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,0.0001081093068933,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,7.98491746536456e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,0.0001081092923413,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,0.0005128236953169,285.74200439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2451171875,293.1499938964844,286.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938725899904,1.6841154248936622e-08,0.0010938557097688,-0.0431422516703605,0.0,0.0,0.0,-0.0131616853177547,60.0,9.621095657348633,-0.0,-8.158167474903166e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575622558594,0.0,0.0,0.0001026631725835,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,0.0001081093068933,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,7.98491746536456e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,0.0001081092923413,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,0.0005128236953169,285.74200439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2451171875,293.1499938964844,286.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938725899904,1.6841154248936622e-08,0.0010938557097688,-0.0431422516703605,0.0,0.0,0.0,-0.0131616853177547,60.0,9.621095657348633,-0.0,-8.158167474903166e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,0.0001025673846015,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.0001080084330169,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,7.977466884767637e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,0.000108008418465,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,0.0005123451701365,285.7455749511719,294.1499938964844,293.1499938964844,291.6635437011719,293.24420166015625,293.1499938964844,286.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928515112027,1.6721790174756282e-08,0.0010928347473964,-0.0428303144872188,0.0,0.0,0.0,-0.0131025100126862,60.0,9.607089042663574,-0.0,-8.142949781131392e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,0.0001024697849061,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,0.0001079056601156,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,7.969875878188759e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.0001079056455637,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,0.0005118576809763,285.7491760253906,294.1499938964844,293.1499938964844,291.6635437011719,293.2433166503906,293.1499938964844,286.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918108746409,1.660017545646042e-08,0.0010917942272499,-0.0425124801695346,0.0,0.0,0.0,-0.0130422171205282,60.0,9.59289836883545,-0.0,-8.127459238949086e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,0.0001022694414132,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,0.0001076946864486,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,7.954293687362224e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,0.0001076946718967,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,0.0005108569166623,285.7563171386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2415466308594,293.1499938964844,286.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896772146224,1.6350528042607948e-08,0.0010896608000621,-0.0418600067496299,0.0,0.0,0.0,-0.0129184629768133,60.0,9.564054489135742,-0.0,-8.09570792625891e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,0.0001022694414132,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,0.0001076946864486,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,7.954293687362224e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,0.0001076946718967,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,0.0005108569166623,285.7563171386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2415466308594,293.1499938964844,286.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896772146224,1.6350528042607948e-08,0.0010896608000621,-0.0418600067496299,0.0,0.0,0.0,-0.0129184629768133,60.0,9.564054489135742,-0.0,-8.09570792625891e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,0.0001020619019982,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,0.0001074761385098,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,7.938151975395158e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759338378906,0.0,0.0,0.0001074761239578,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,0.0005098201800137,285.76348876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.23980712890625,293.1499938964844,286.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087465789169,1.6091915355787023e-08,0.0010874497238546,-0.0411840453743934,0.0,0.0,0.0,-0.0127902589738368,60.0,9.53438949584961,-0.0,-8.062880851866795e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,0.0001020619019982,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,0.0001074761385098,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,7.938151975395158e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759338378906,0.0,0.0,0.0001074761239578,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,0.0005098201800137,285.76348876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.23980712890625,293.1499938964844,286.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087465789169,1.6091915355787023e-08,0.0010874497238546,-0.0411840453743934,0.0,0.0,0.0,-0.0127902589738368,60.0,9.53438949584961,-0.0,-8.062880851866795e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.682373046875,0.0,0.0,0.000101856283436,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,0.0001072596060112,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,7.922158692963421e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,0.0001072595987352,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,0.0005087931058369,285.7706604003906,294.1499938964844,293.1499938964844,291.6635437011719,293.23809814453125,293.1499938964844,286.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852748528122,1.583569542162877e-08,0.0010852590203285,-0.0405142828822135,0.0,0.0,0.0,-0.0126632405444979,60.0,9.504563331604004,-0.0,-8.030423970240008e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.682373046875,0.0,0.0,0.000101856283436,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,0.0001072596060112,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,7.922158692963421e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,0.0001072595987352,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,0.0005087931058369,285.7706604003906,294.1499938964844,293.1499938964844,291.6635437011719,293.23809814453125,293.1499938964844,286.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852748528122,1.583569542162877e-08,0.0010852590203285,-0.0405142828822135,0.0,0.0,0.0,-0.0126632405444979,60.0,9.504563331604004,-0.0,-8.030423970240008e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,0.0001016583410091,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,0.0001070511643774,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,7.90676349424757e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,0.0001070511571015,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,0.000507804332301,285.7778015136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2364196777344,293.1499938964844,286.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831656400114,1.5589046498121206e-08,0.0010831501567736,-0.039869487285614,0.0,0.0,0.0,-0.0125409672036767,60.0,9.475032806396484,-0.0,-7.99924109173844e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,0.0001016583410091,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,0.0001070511643774,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,7.90676349424757e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,0.0001070511571015,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,0.000507804332301,285.7778015136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2364196777344,293.1499938964844,286.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831656400114,1.5589046498121206e-08,0.0010831501567736,-0.039869487285614,0.0,0.0,0.0,-0.0125409672036767,60.0,9.475032806396484,-0.0,-7.99924109173844e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,0.0001015655507217,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,0.0001069534482667,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,7.899546471890062e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914978027344,0.0,0.0,0.0001069534409907,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,0.0005073408246971,285.7814025878906,294.1499938964844,293.1499938964844,291.6635437011719,293.235595703125,293.1499938964844,286.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821773903444,1.5473418102374126e-08,0.0010821619071066,-0.0395671911537647,0.0,0.0,0.0,-0.0124836480244994,60.0,9.460617065429688,-0.0,-7.984642991232249e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69482421875,0.0,0.0,0.0001014748268062,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.0001068579149432,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,7.892490248195827e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,0.0001068579076672,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,0.0005068876198492,285.78497314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2348022460937,293.1499938964844,286.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812114924192,1.5360374305828373e-08,0.0010811961255967,-0.0392716377973556,0.0,0.0,0.0,-0.0124276112765073,60.0,9.446349143981934,-0.0,-7.970384530153751e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,0.0001013027431326,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,0.0001066767072188,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,7.879106124164537e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70086669921875,0.0,0.0,0.0001066766926669,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,0.0005060280673205,285.7921142578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2331848144531,293.1499938964844,286.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793764377012,1.514594494267385e-08,0.0010793613037094,-0.0387110002338886,0.0,0.0,0.0,-0.0123213035985827,60.0,9.418387413024902,-0.0,-7.943373248053831e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,0.0001013027431326,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,0.0001066767072188,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,7.879106124164537e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70086669921875,0.0,0.0,0.0001066766926669,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,0.0005060280673205,285.7921142578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2331848144531,293.1499938964844,286.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793764377012,1.514594494267385e-08,0.0010793613037094,-0.0387110002338886,0.0,0.0,0.0,-0.0123213035985827,60.0,9.418387413024902,-0.0,-7.943373248053831e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,0.0001011562198982,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,0.0001065224059857,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,7.867709791753441e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,0.0001065223987097,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,0.0005052961641922,285.7992858886719,294.1499938964844,293.1499938964844,291.6635437011719,293.23162841796875,293.1499938964844,286.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778150754049,1.4963362104936095e-08,0.0010778000578284,-0.0382335893809795,0.0,0.0,0.0,-0.0122307892888784,60.0,9.39216136932373,-0.0,-7.9204092173768e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,0.0001011562198982,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,0.0001065224059857,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,7.867709791753441e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,0.0001065223987097,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,0.0005052961641922,285.7992858886719,294.1499938964844,293.1499938964844,291.6635437011719,293.23162841796875,293.1499938964844,286.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778150754049,1.4963362104936095e-08,0.0010778000578284,-0.0382335893809795,0.0,0.0,0.0,-0.0122307892888784,60.0,9.39216136932373,-0.0,-7.9204092173768e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.000101028024801,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0001063874151441,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,7.857738819438964e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,0.0001063874005922,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,0.0005046557635068,285.8064270019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2301025390625,293.1499938964844,286.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764490580186,1.4803618775260933e-08,0.0010764341568574,-0.0378158800303936,0.0,0.0,0.0,-0.0121515979990363,60.0,9.367280960083008,-0.0,-7.900345622147142e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.000101028024801,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0001063874151441,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,7.857738819438964e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,0.0001063874005922,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,0.0005046557635068,285.8064270019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2301025390625,293.1499938964844,286.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764490580186,1.4803618775260933e-08,0.0010764341568574,-0.0378158800303936,0.0,0.0,0.0,-0.0121515979990363,60.0,9.367280960083008,-0.0,-7.900345622147142e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198486328125,0.0,0.0,0.0001009309053188,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,0.0001062851442839,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,7.850184920243919e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,0.0001062851297319,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0005041706608608,285.8135986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.22857666015625,293.1499938964844,286.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754140093922,1.4682596471971012e-08,0.0010753993410617,-0.0374994091689586,0.0,0.0,0.0,-0.0120916021987795,60.0,9.344740867614746,-0.0,-7.885162034426686e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
