time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068040,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198486328125,0.0,0.0,0.0001009309053188,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,0.0001062851442839,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,7.850184920243919e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,0.0001062851297319,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0005041706608608,285.8135986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.22857666015625,293.1499938964844,286.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754140093922,1.4682596471971012e-08,0.0010753993410617,-0.0374994091689586,0.0,0.0,0.0,-0.0120916021987795,60.0,9.344740867614746,-0.0,-7.885162034426686e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229919433594,0.0,0.0,0.0001008921171887,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,0.0001062442897818,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,7.847167580621317e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228088378906,0.0,0.0,0.0001062442752299,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,0.0005039768875576,285.8171691894531,294.1499938964844,293.1499938964844,291.6635437011719,293.22784423828125,293.1499938964844,286.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750018991529,1.4634253808765152e-08,0.0010749872308224,-0.0373729914426803,0.0,0.0,0.0,-0.012067642994225,60.0,9.334227561950684,-0.0,-7.879100394347915e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,0.0001008589024422,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.0001062093142536,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,7.844584615668282e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,0.0001062093069776,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,0.000503810995724,285.8207702636719,294.1499938964844,293.1499938964844,291.6635437011719,293.22711181640625,293.1499938964844,286.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746482294052,1.4592869135299225e-08,0.0010746335610747,-0.0372647680342197,0.0,0.0,0.0,-0.0120471278205513,60.0,9.324161529541016,-0.0,-7.873913432376868e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0001008118415484,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,0.0001061597577063,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323303222656,0.0,0.0,7.840924081392586e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,0.0001061597431544,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323303222656,0.0,0.0,0.0005035758949816,285.82794189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.22564697265625,293.1499938964844,286.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741443838924,1.4534210279748553e-08,0.0010741298319771,-0.0371113680303096,0.0,0.0,0.0,-0.0120180370286107,60.0,9.305480003356934,-0.0,-7.866564999403637e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0001008118415484,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,0.0001061597577063,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323303222656,0.0,0.0,7.840924081392586e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,0.0001061597431544,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323303222656,0.0,0.0,0.0005035758949816,285.82794189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.22564697265625,293.1499938964844,286.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741443838924,1.4534210279748553e-08,0.0010741298319771,-0.0371113680303096,0.0,0.0,0.0,-0.0120180370286107,60.0,9.305480003356934,-0.0,-7.866564999403637e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73876953125,0.0,0.0,0.0001007997634587,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,0.0001061470393324,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,7.839984755264595e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,0.0001061470247805,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,0.0005035155918449,285.8351135253906,294.1499938964844,293.1499938964844,291.6635437011719,293.2242431640625,293.1499938964844,286.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074016210623,1.4519152102820954e-08,0.0010740016587078,-0.0370719879865646,0.0,0.0,0.0,-0.0120105752721428,60.0,9.289615631103516,-0.0,-7.864679218982928e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73876953125,0.0,0.0,0.0001007997634587,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,0.0001061470393324,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,7.839984755264595e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,0.0001061470247805,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,0.0005035155918449,285.8351135253906,294.1499938964844,293.1499938964844,291.6635437011719,293.2242431640625,293.1499938964844,286.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074016210623,1.4519152102820954e-08,0.0010740016587078,-0.0370719879865646,0.0,0.0,0.0,-0.0120105752721428,60.0,9.289615631103516,-0.0,-7.864679218982928e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450866699219,0.0,0.0,0.0001008077597361,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,0.0001061554576153,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,7.840606849640608e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449035644531,0.0,0.0,0.0001061554503394,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,0.0005035555223003,285.8423156738281,294.1499938964844,293.1499938964844,291.6635437011719,293.22283935546875,293.1499938964844,286.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074100495316,1.4529105030192112e-08,0.0010740860598161,-0.0370980165898799,0.0,0.0,0.0,-0.0120155056938529,60.0,9.275494575500488,-0.0,-7.865925510941454e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450866699219,0.0,0.0,0.0001008077597361,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,0.0001061554576153,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,7.840606849640608e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449035644531,0.0,0.0,0.0001061554503394,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,0.0005035555223003,285.8423156738281,294.1499938964844,293.1499938964844,291.6635437011719,293.22283935546875,293.1499938964844,286.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074100495316,1.4529105030192112e-08,0.0010740860598161,-0.0370980165898799,0.0,0.0,0.0,-0.0120155056938529,60.0,9.275494575500488,-0.0,-7.865925510941454e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75146484375,0.0,0.0,0.000100845201814,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,0.0001061948860296,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,7.843518687877804e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,0.0001061948714777,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513732910156,0.0,0.0,0.0005037425435148,285.8495178222656,294.1499938964844,293.1499938964844,291.6635437011719,293.2214660644531,293.1499938964844,286.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744996834546,1.4575741502653729e-08,0.0010744851315394,-0.0372199788689613,0.0,0.0,0.0,-0.0120386267080903,60.0,9.264007568359377,-0.0,-7.871767593314871e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75146484375,0.0,0.0,0.000100845201814,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,0.0001061948860296,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,7.843518687877804e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,0.0001061948714777,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513732910156,0.0,0.0,0.0005037425435148,285.8495178222656,294.1499938964844,293.1499938964844,291.6635437011719,293.2214660644531,293.1499938964844,286.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744996834546,1.4575741502653729e-08,0.0010744851315394,-0.0372199788689613,0.0,0.0,0.0,-0.0120386267080903,60.0,9.264007568359377,-0.0,-7.871767593314871e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,0.0001008689068839,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,0.0001062198425643,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545471191406,0.0,0.0,7.845362415537238e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.0001062198352883,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545471191406,0.0,0.0,0.0005038609378971,285.8531188964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2207946777344,293.1499938964844,286.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747534688562,1.4605270770573496e-08,0.0010747389169409,-0.0372972004115581,0.0,0.0,0.0,-0.0120532726868987,60.0,9.258796691894531,-0.0,-7.87546809988271e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,0.000100897566881,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,0.0001062500305124,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577209472656,0.0,0.0,7.847591768950224e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576599121094,0.0,0.0,0.0001062500159605,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577514648437,0.0,0.0,0.0005040041287429,285.8567199707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2201232910156,293.1499938964844,286.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750588262453,1.4640979983937541e-08,0.0010750441579148,-0.0373905785381794,0.0,0.0,0.0,-0.0120709743350744,60.0,9.254035949707031,-0.0,-7.879943808575265e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,0.0001009647457976,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,0.0001063207746483,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,7.852816634112969e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,0.0001063207600964,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,0.0005043396959081,285.86395263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.21881103515625,293.1499938964844,286.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757733834907,1.4724672148247464e-08,0.0010757585987448,-0.037609439343214,0.0,0.0,0.0,-0.0121124582365155,60.0,9.245309829711914,-0.0,-7.890439235325175e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,0.0001009647457976,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,0.0001063207746483,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,7.852816634112969e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,0.0001063207600964,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,0.0005043396959081,285.86395263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.21881103515625,293.1499938964844,286.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757733834907,1.4724672148247464e-08,0.0010757585987448,-0.037609439343214,0.0,0.0,0.0,-0.0121124582365155,60.0,9.245309829711914,-0.0,-7.890439235325175e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,0.0001010487249004,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77032470703125,0.0,0.0,0.0001064092066371,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,7.859348261263222e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,0.0001064091920852,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,0.0005047591985203,285.87115478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2174987792969,293.1499938964844,286.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766678024083,1.4829295125196042e-08,0.0010766530176624,-0.037883024662733,0.0,0.0,0.0,-0.0121643235906958,60.0,9.237571716308594,-0.0,-7.90356864399655e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,0.0001010487249004,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77032470703125,0.0,0.0,0.0001064092066371,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,7.859348261263222e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,0.0001064091920852,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,0.0005047591985203,285.87115478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2174987792969,293.1499938964844,286.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766678024083,1.4829295125196042e-08,0.0010766530176624,-0.037883024662733,0.0,0.0,0.0,-0.0121643235906958,60.0,9.237571716308594,-0.0,-7.90356864399655e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,0.0001011460117297,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.0001065116593963,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,7.866915257181972e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,0.0001065116448444,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.0005052451742812,285.87841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2162170410156,293.1499938964844,286.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777042480185,1.4950506610489356e-08,0.0010776893468573,-0.0381999760866165,0.0,0.0,0.0,-0.01222441252321,60.0,9.231608390808104,-0.0,-7.91879415373842e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,0.0001011460117297,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.0001065116593963,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,7.866915257181972e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,0.0001065116448444,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.0005052451742812,285.87841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2162170410156,293.1499938964844,286.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777042480185,1.4950506610489356e-08,0.0010776893468573,-0.0381999760866165,0.0,0.0,0.0,-0.01222441252321,60.0,9.231608390808104,-0.0,-7.91879415373842e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.0001012548964354,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832336425781,0.0,0.0,0.0001066263139364,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,7.87538374424912e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,0.0001066263066604,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.0005057890666648,285.8856506347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2149658203125,293.1499938964844,286.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788643267005,1.5086165205957514e-08,0.0010788491927087,-0.0385546907782554,0.0,0.0,0.0,-0.012291663326323,60.0,9.226886749267578,-0.0,-7.93585073211034e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.0001012548964354,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832336425781,0.0,0.0,0.0001066263139364,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,7.87538374424912e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,0.0001066263066604,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.0005057890666648,285.8856506347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2149658203125,293.1499938964844,286.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788643267005,1.5086165205957514e-08,0.0010788491927087,-0.0385546907782554,0.0,0.0,0.0,-0.012291663326323,60.0,9.226886749267578,-0.0,-7.93585073211034e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,0.000101313329651,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,0.0001066878467099,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7866516113281,0.0,0.0,7.87992830737494e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,0.000106687839434,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78668212890625,0.0,0.0,0.0005060809780843,285.8893127441406,294.1499938964844,293.1499938964844,291.6635437011719,293.2143249511719,293.1499938964844,286.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794867994263,1.5158963861949818e-08,0.0010794716654345,-0.0387450382113456,0.0,0.0,0.0,-0.0123277520760893,60.0,9.224945068359377,-0.0,-7.945011759602495e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.0001013739529298,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,0.000106751685962,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,7.884643855504692e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,0.0001067516786861,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,0.0005063837743364,285.8929443359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2137145996094,293.1499938964844,286.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801326716318,1.5234494554761113e-08,0.00108011753764,-0.038942527025938,0.0,0.0,0.0,-0.0123651968315243,60.0,9.223237037658691,-0.0,-7.954522374120644e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0001015019297483,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79620361328125,0.0,0.0,0.000106886451249,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,7.894597365520895e-05,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963562011719,0.0,0.0,0.000106886443973,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,0.0005070230690762,285.90020751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2124938964844,293.1499938964844,286.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814961278811,1.539394034466568e-08,0.0010814807610586,-0.0393593981862068,0.0,0.0,0.0,-0.0124442391097545,60.0,9.22044849395752,-0.0,-7.974617233230674e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0001015019297483,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79620361328125,0.0,0.0,0.000106886451249,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,7.894597365520895e-05,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963562011719,0.0,0.0,0.000106886443973,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,0.0005070230690762,285.90020751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2124938964844,293.1499938964844,286.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814961278811,1.539394034466568e-08,0.0010814807610586,-0.0393593981862068,0.0,0.0,0.0,-0.0124442391097545,60.0,9.22044849395752,-0.0,-7.974617233230674e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,0.0001016376409097,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,0.0001070293583325,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,7.90515259723179e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,0.0001070293510565,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,0.0005077009554952,285.90753173828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2113037109375,293.1499938964844,286.7546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829420061782,1.5563022870423993e-08,0.001082926406525,-0.0398014523088932,0.0,0.0,0.0,-0.0125280600041151,60.0,9.218475341796877,-0.0,-7.995954121042814e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,0.0001016376409097,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,0.0001070293583325,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,7.90515259723179e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,0.0001070293510565,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,0.0005077009554952,285.90753173828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2113037109375,293.1499938964844,286.7546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829420061782,1.5563022870423993e-08,0.001082926406525,-0.0398014523088932,0.0,0.0,0.0,-0.0125280600041151,60.0,9.218475341796877,-0.0,-7.995954121042814e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,0.0001017802496789,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092956542969,0.0,0.0,0.0001071795340976,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,7.916244794614613e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0001071795268217,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095092773437,0.0,0.0,0.0005084133008494,285.91485595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.21014404296875,293.1499938964844,286.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844613425433,1.5740704739641842e-08,0.0010844456264749,-0.0402659587562084,0.0,0.0,0.0,-0.0126161444932222,60.0,9.21721363067627,-0.0,-8.018407271492833e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,0.0001017802496789,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092956542969,0.0,0.0,0.0001071795340976,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,7.916244794614613e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0001071795268217,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095092773437,0.0,0.0,0.0005084133008494,285.91485595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.21014404296875,293.1499938964844,286.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844613425433,1.5740704739641842e-08,0.0010844456264749,-0.0402659587562084,0.0,0.0,0.0,-0.0126161444932222,60.0,9.21721363067627,-0.0,-8.018407271492833e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.816162109375,0.0,0.0,0.0001019289848045,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,0.0001073361563612,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160705566406,0.0,0.0,7.927812839625403e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,0.0001073361490853,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160705566406,0.0,0.0,0.0005091562634333,285.92218017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.208984375,293.1499938964844,286.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086045987904,1.5926016061484916e-08,0.0010860301554203,-0.0407503880560398,0.0,0.0,0.0,-0.0127080110833048,60.0,9.216575622558594,-0.0,-8.04185802394386e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.816162109375,0.0,0.0,0.0001019289848045,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,0.0001073361563612,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160705566406,0.0,0.0,7.927812839625403e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,0.0001073361490853,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160705566406,0.0,0.0,0.0005091562634333,285.92218017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.208984375,293.1499938964844,286.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086045987904,1.5926016061484916e-08,0.0010860301554203,-0.0407503880560398,0.0,0.0,0.0,-0.0127080110833048,60.0,9.216575622558594,-0.0,-8.04185802394386e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194580078125,0.0,0.0,0.0001020058189169,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0001074170650099,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,7.933788583613932e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,0.0001074170577339,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,0.0005095400847494,285.92584228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2084350585937,293.1499938964844,286.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868647368624,1.6021743931560195e-08,0.001086848671548,-0.0410006195306777,0.0,0.0,0.0,-0.0127554666250944,60.0,9.216535568237305,-0.0,-8.053985567357813e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82275390625,0.0,0.0,0.0001020837080432,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.000107499094156,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,7.939846545923501e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,0.0001074990796041,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,0.000509929144755,285.9295349121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2078857421875,293.1499938964844,286.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876948945224,1.6118793411123988e-08,0.0010876787127926,-0.0412543043494224,0.0,0.0,0.0,-0.0128035796806216,60.0,9.21662425994873,-0.0,-8.066290035912972e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,0.0001022417854983,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,0.0001076655462384,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,7.952141459099948e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,0.0001076655389624,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,0.0005107187898829,285.9368896484375,294.1499938964844,293.1499938964844,291.6635437011719,293.206787109375,293.1499938964844,286.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893787257373,1.6315741646621973e-08,0.0010893624275922,-0.0417690873146057,0.0,0.0,0.0,-0.0129012130200862,60.0,9.217039108276367,-0.0,-8.091288350442485e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,0.0001022417854983,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,0.0001076655462384,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,7.952141459099948e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,0.0001076655389624,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,0.0005107187898829,285.9368896484375,294.1499938964844,293.1499938964844,291.6635437011719,293.206787109375,293.1499938964844,286.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893787257373,1.6315741646621973e-08,0.0010893624275922,-0.0417690873146057,0.0,0.0,0.0,-0.0129012130200862,60.0,9.217039108276367,-0.0,-8.091288350442485e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,0.0001024045122903,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.0001078369095921,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,7.96479798736982e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,0.0001078369023161,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,0.0005115316598676,285.9442749023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2056884765625,293.1499938964844,286.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911124991253,1.6518496792627957e-08,0.0010910959681496,-0.0422990135848522,0.0,0.0,0.0,-0.0130017269402742,60.0,9.21790885925293,-0.0,-8.117063998724917e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,0.0001024045122903,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.0001078369095921,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,7.96479798736982e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,0.0001078369023161,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,0.0005115316598676,285.9442749023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2056884765625,293.1499938964844,286.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911124991253,1.6518496792627957e-08,0.0010910959681496,-0.0422990135848522,0.0,0.0,0.0,-0.0130017269402742,60.0,9.21790885925293,-0.0,-8.117063998724917e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427124023437,0.0,0.0,0.0001025650562951,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,0.0001080059664673,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,7.977284985827282e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0001080059591913,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,0.000512333586812,285.9516906738281,294.1499938964844,293.1499938964844,291.6635437011719,293.20465087890625,293.1499938964844,286.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928228730335,1.6718519901814943e-08,0.0010928062256425,-0.0428217686712741,0.0,0.0,0.0,-0.0131008857861161,60.0,9.218892097473145,-0.0,-8.142532692545501e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427124023437,0.0,0.0,0.0001025650562951,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,0.0001080059664673,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,7.977284985827282e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0001080059591913,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,0.000512333586812,285.9516906738281,294.1499938964844,293.1499938964844,291.6635437011719,293.20465087890625,293.1499938964844,286.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928228730335,1.6718519901814943e-08,0.0010928062256425,-0.0428217686712741,0.0,0.0,0.0,-0.0131008857861161,60.0,9.218892097473145,-0.0,-8.142532692545501e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
