time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070380,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,0.00010272282816,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,0.0001081721129594,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,7.989555888343602e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,0.0001081721056834,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,0.0005131217185407,285.9591064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.20361328125,293.1499938964844,286.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094504375942,1.6915100431447172e-08,0.001094487379305,-0.0433354899287223,0.0,0.0,0.0,-0.0131983403116464,60.0,9.219744682312012,-0.0,-8.16760206134859e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,0.00010272282816,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,0.0001081721129594,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,7.989555888343602e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,0.0001081721056834,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,0.0005131217185407,285.9591064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.20361328125,293.1499938964844,286.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094504375942,1.6915100431447172e-08,0.001094487379305,-0.0433354899287223,0.0,0.0,0.0,-0.0131983403116464,60.0,9.219744682312012,-0.0,-8.16760206134859e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.0001027966573019,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,0.0001082498565665,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,7.995298074092716e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.0001082498492905,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,0.0005134905222803,285.9628295898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2030944824219,293.1499938964844,286.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952901793643,1.7007087294018678e-08,0.0010952731827273,-0.0435758680105209,0.0,0.0,0.0,-0.0132439378648996,60.0,9.219929695129396,-0.0,-8.179345911685233e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,0.0001028709957608,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,0.0001083281458704,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,8.001080277608708e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,0.0001083281313185,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,0.0005138618289493,285.966552734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2025756835937,293.1499938964844,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960819199681,1.7099710092338682e-08,0.0010960648069158,-0.043817900121212,0.0,0.0,0.0,-0.0132898539304733,60.0,9.220129013061523,-0.0,-8.191180000949316e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,0.0001030121420626,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0001084767718566,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,8.012057514861226e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627319335937,0.0,0.0,0.0001084767645807,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,0.0005145668983459,285.9739990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2015686035156,293.1499938964844,286.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975871700793,1.7275564090368792e-08,0.0010975699406117,-0.044277399778366,0.0,0.0,0.0,-0.0133770387619733,60.0,9.220107078552246,-0.0,-8.213670810164332e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,0.0001030121420626,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0001084767718566,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,8.012057514861226e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627319335937,0.0,0.0,0.0001084767645807,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,0.0005145668983459,285.9739990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2015686035156,293.1499938964844,286.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975871700793,1.7275564090368792e-08,0.0010975699406117,-0.044277399778366,0.0,0.0,0.0,-0.0133770387619733,60.0,9.220107078552246,-0.0,-8.213670810164332e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8696594238281,0.0,0.0,0.0001031361462082,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,0.0001086073534679,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,8.021702524274588e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,0.000108607346192,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,0.0005151862860657,285.9814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2005920410156,293.1499938964844,286.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989076690748,1.7430064502832465e-08,0.0010988902067765,-0.0446810834109783,0.0,0.0,0.0,-0.0134536270052194,60.0,9.219006538391112,-0.0,-8.233455872641572e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8696594238281,0.0,0.0,0.0001031361462082,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,0.0001086073534679,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,8.021702524274588e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,0.000108607346192,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,0.0005151862860657,285.9814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2005920410156,293.1499938964844,286.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989076690748,1.7430064502832465e-08,0.0010988902067765,-0.0446810834109783,0.0,0.0,0.0,-0.0134536270052194,60.0,9.219006538391112,-0.0,-8.233455872641572e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,0.000103253594716,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0001087310374714,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,8.030838216654956e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,0.0001087310301954,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,0.0005157730192877,285.9888916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1996154785156,293.1499938964844,286.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001616949215,1.7576406108332776e-08,0.0011001441162079,-0.0450634285807609,0.0,0.0,0.0,-0.0135261882096529,60.0,9.217437744140623,-0.0,-8.252218464122053e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,0.000103253594716,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0001087310374714,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,8.030838216654956e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,0.0001087310301954,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,0.0005157730192877,285.9888916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1996154785156,293.1499938964844,286.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001616949215,1.7576406108332776e-08,0.0011001441162079,-0.0450634285807609,0.0,0.0,0.0,-0.0135261882096529,60.0,9.217437744140623,-0.0,-8.252218464122053e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,0.0001033509470289,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,0.0001088335484382,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88311767578125,0.0,0.0,8.038409578148276e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,0.0001088335411623,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,0.000516259286087,285.9963684082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1986694335937,293.1499938964844,286.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011966271325,1.7697693976970186e-08,0.0011011789320036,-0.0453803017735481,0.0,0.0,0.0,-0.0135863041505217,60.0,9.21452808380127,-0.0,-8.267785034377084e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,0.0001033509470289,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,0.0001088335484382,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88311767578125,0.0,0.0,8.038409578148276e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,0.0001088335411623,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,0.000516259286087,285.9963684082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1986694335937,293.1499938964844,286.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011966271325,1.7697693976970186e-08,0.0011011789320036,-0.0453803017735481,0.0,0.0,0.0,-0.0135863041505217,60.0,9.21452808380127,-0.0,-8.267785034377084e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866271972656,0.0,0.0,0.0001033935623127,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863525390625,0.0,0.0,0.0001088784192688,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,8.041723776841536e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,0.0001088784119929,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,0.0005164721515029,286.0001220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1982116699219,293.1499938964844,286.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016494827345,1.77507821774725e-08,0.0011016317876055,-0.0455189980566501,0.0,0.0,0.0,-0.0136126168072223,60.0,9.212651252746582,-0.0,-8.274603402469438e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,0.0001034319720929,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897705078125,0.0,0.0,0.0001089188735932,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899230957031,0.0,0.0,8.04471128503792e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,0.0001089188663172,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,0.0005166640621609,286.0038452148437,294.1499938964844,293.1499938964844,291.6635437011719,293.19775390625,293.1499938964844,286.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102058799006,1.7798644336153302e-08,0.0011020411038771,-0.0456440337002277,0.0,0.0,0.0,-0.0136363441124558,60.0,9.21047306060791,-0.0,-8.280753149847443e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0001034980014082,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966064453125,0.0,0.0,0.0001089884099201,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,8.049847383517772e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,0.0001089884026441,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,0.0005169938667677,286.0113220214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1968078613281,293.1499938964844,286.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027648579329,1.7880910974099606e-08,0.0011027469299733,-0.0458589419722557,0.0,0.0,0.0,-0.0136771397665143,60.0,9.205360412597656,-0.0,-8.291327446841026e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0001034980014082,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966064453125,0.0,0.0,0.0001089884099201,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,8.049847383517772e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,0.0001089884026441,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,0.0005169938667677,286.0113220214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1968078613281,293.1499938964844,286.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027648579329,1.7880910974099606e-08,0.0011027469299733,-0.0458589419722557,0.0,0.0,0.0,-0.0136771397665143,60.0,9.205360412597656,-0.0,-8.291327446841026e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,0.0001034969827742,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,0.0001089873258024,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90362548828125,0.0,0.0,8.049767347984016e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.903564453125,0.0,0.0,0.0001089873185264,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90362548828125,0.0,0.0,0.0005169887444935,286.018798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.19598388671875,293.1499938964844,286.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027521686628,1.787962311539104e-08,0.0011027342407032,-0.0458555780351161,0.0,0.0,0.0,-0.0136764924973249,60.0,9.19496250152588,-0.0,-8.291161890383594e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,0.0001034969827742,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,0.0001089873258024,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90362548828125,0.0,0.0,8.049767347984016e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.903564453125,0.0,0.0,0.0001089873185264,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90362548828125,0.0,0.0,0.0005169887444935,286.018798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.19598388671875,293.1499938964844,286.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027521686628,1.787962311539104e-08,0.0011027342407032,-0.0458555780351161,0.0,0.0,0.0,-0.0136764924973249,60.0,9.19496250152588,-0.0,-8.291161890383594e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,0.0001035346649587,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,0.0001090270161512,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,8.05269883130677e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,0.0001090270088752,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,0.0005171770462766,286.0262756347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1950988769531,293.1499938964844,286.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103164628148,1.7926584661154266e-08,0.0011031467001885,-0.0459782443940639,0.0,0.0,0.0,-0.0136998277157545,60.0,9.186619758605955,-0.0,-8.297200082552082e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,0.0001035346649587,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,0.0001090270161512,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,8.05269883130677e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,0.0001090270088752,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,0.0005171770462766,286.0262756347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1950988769531,293.1499938964844,286.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103164628148,1.7926584661154266e-08,0.0011031467001885,-0.0459782443940639,0.0,0.0,0.0,-0.0136998277157545,60.0,9.186619758605955,-0.0,-8.297200082552082e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,0.0001035267414408,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171447753906,0.0,0.0,0.0001090186633518,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,8.052081830101088e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,0.0001090186560759,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,0.0005171374068595,286.03375244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1942749023437,293.1499938964844,286.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030765017494,1.7916690353558806e-08,0.0011030585737898,-0.0459524020552635,0.0,0.0,0.0,-0.0136949056759476,60.0,9.17585277557373,-0.0,-8.29592821105507e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,0.0001035267414408,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171447753906,0.0,0.0,0.0001090186633518,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,8.052081830101088e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,0.0001090186560759,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,0.0005171374068595,286.03375244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1942749023437,293.1499938964844,286.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030765017494,1.7916690353558806e-08,0.0011030585737898,-0.0459524020552635,0.0,0.0,0.0,-0.0136949056759476,60.0,9.17585277557373,-0.0,-8.29592821105507e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,0.0001035343520925,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92059326171875,0.0,0.0,0.0001090266814571,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,8.052674093050882e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,0.0001090266741812,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,0.0005171754164621,286.0375061035156,294.1499938964844,293.1499938964844,291.6635437011719,293.19384765625,293.1499938964844,286.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031595058739,1.7926172546367525e-08,0.0011031415779143,-0.0459771677851676,0.0,0.0,0.0,-0.0136996153742074,60.0,9.171148300170898,-0.0,-8.297147502389637e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242248535156,0.0,0.0,0.0001035248933476,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,0.0001090167206712,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,8.051938493736088e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241027832031,0.0,0.0,0.0001090167133952,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,0.0005171282100491,286.0412292480469,294.1499938964844,293.1499938964844,291.6635437011719,293.19342041015625,293.1499938964844,286.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030512396246,1.7914377536953907e-08,0.001103033311665,-0.04594636708498,0.0,0.0,0.0,-0.013693731278181,60.0,9.165997505187988,-0.0,-8.295631204191525e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,0.0001034727465594,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308776855469,0.0,0.0,0.000108961809019,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,8.047882147366181e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,0.0001089618017431,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,0.0005168677307665,286.0487060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.19256591796875,293.1499938964844,286.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024951236322,1.7849387745627613e-08,0.0011024771956726,-0.0457765907049179,0.0,0.0,0.0,-0.0136615112423896,60.0,9.152750015258787,-0.0,-8.28727451107625e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,0.0001034727465594,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308776855469,0.0,0.0,0.000108961809019,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,8.047882147366181e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,0.0001089618017431,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,0.0005168677307665,286.0487060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.19256591796875,293.1499938964844,286.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024951236322,1.7849387745627613e-08,0.0011024771956726,-0.0457765907049179,0.0,0.0,0.0,-0.0136615112423896,60.0,9.152750015258787,-0.0,-8.28727451107625e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,0.0001034286178764,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,0.0001089153447537,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,8.044450805755332e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0001089153374778,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,0.0005166472983546,286.0525817871094,294.1499938964844,293.1499938964844,291.6635437011719,293.192138671875,293.1499938964844,286.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020229430869,1.7794398843307135e-08,0.001102005247958,-0.0456329435110092,0.0,0.0,0.0,-0.0136342421174049,60.0,9.14437484741211,-0.0,-8.280207453026378e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,0.0001033876396832,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,0.0001088721837732,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,8.041262481128797e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,0.0001088721764972,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,0.0005164425820112,286.0561828613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1917724609375,293.1499938964844,286.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015873169526,1.7743328584174378e-08,0.0011015696218237,-0.0454995185136795,0.0,0.0,0.0,-0.0136089287698268,60.0,9.136642456054688,-0.0,-8.273645590861636e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,0.0001032517320709,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,0.0001087290729628,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,8.030692697502673e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,0.0001087290656869,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,0.0005157637060619,286.0636291503906,294.1499938964844,293.1499938964844,291.6635437011719,293.19097900390625,293.1499938964844,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001422535628,1.7573984933960674e-08,0.0011001246748492,-0.0450571030378341,0.0,0.0,0.0,-0.0135249942541122,60.0,9.116820335388184,-0.0,-8.251907956946526e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,0.0001032517320709,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,0.0001087290729628,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,8.030692697502673e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,0.0001087290656869,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,0.0005157637060619,286.0636291503906,294.1499938964844,293.1499938964844,291.6635437011719,293.19097900390625,293.1499938964844,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001422535628,1.7573984933960674e-08,0.0011001246748492,-0.0450571030378341,0.0,0.0,0.0,-0.0135249942541122,60.0,9.116820335388184,-0.0,-8.251907956946526e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,0.0001030579805956,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0001085250405594,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,8.015622734092176e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,0.0001085250332835,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,0.0005147958872839,286.0710144042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1902160644531,293.1499938964844,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980817023664,1.7332556723204107e-08,0.0010980643564835,-0.0444263108074665,0.0,0.0,0.0,-0.0134053286164999,60.0,9.092127799987791,-0.0,-8.22096595243238e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,0.0001030579805956,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0001085250405594,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,8.015622734092176e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,0.0001085250332835,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,0.0005147958872839,286.0710144042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1902160644531,293.1499938964844,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980817023664,1.7332556723204107e-08,0.0010980643564835,-0.0444263108074665,0.0,0.0,0.0,-0.0134053286164999,60.0,9.092127799987791,-0.0,-8.22096595243238e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550476074219,0.0,0.0,0.0001029821869451,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.954833984375,0.0,0.0,0.0001084452233044,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,8.009727753233165e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,0.0001084452160284,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,0.0005144172464497,286.0747375488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1898193359375,293.1499938964844,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097280299291,1.723812026455107e-08,0.0010972630698233,-0.0441795475780963,0.0,0.0,0.0,-0.013358543626964,60.0,9.080586433410645,-0.0,-8.208877488868893e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,0.0001028805054374,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,0.0001083381503121,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,8.001819514902309e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583435058594,0.0,0.0,0.0001083381430362,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,0.0005139093846082,286.07843017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.189453125,293.1499938964844,286.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961899533867,1.711141450755349e-08,0.0010961728403344,-0.0438484773039817,0.0,0.0,0.0,-0.0132956961169838,60.0,9.068828582763672,-0.0,-8.192674982865358e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,0.0001026130703394,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.965087890625,0.0,0.0,0.0001080565270967,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,7.981019007274881e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,0.0001080565198208,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,0.0005125734605826,286.0858154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1886901855469,293.1499938964844,286.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933373123407,1.6778169964482004e-08,0.0010933205485343,-0.0429776534438133,0.0,0.0,0.0,-0.0131304785609245,60.0,9.03982639312744,-0.0,-8.150135499818134e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,0.0001026130703394,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.965087890625,0.0,0.0,0.0001080565270967,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,7.981019007274881e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,0.0001080565198208,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,0.0005125734605826,286.0858154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1886901855469,293.1499938964844,286.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933373123407,1.6778169964482004e-08,0.0010933205485343,-0.0429776534438133,0.0,0.0,0.0,-0.0131304785609245,60.0,9.03982639312744,-0.0,-8.150135499818134e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,0.0001023112490656,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,0.0001077386914403,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,7.95754385762848e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,0.0001077386841643,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,0.0005110658239573,286.0931701660156,294.1499938964844,293.1499938964844,291.6635437011719,293.18798828125,293.1499938964844,286.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901245987042,1.6402092128942062e-08,0.0010901081841439,-0.0419947691261768,0.0,0.0,0.0,-0.0129440575838088,60.0,9.006845474243164,-0.0,-8.102259840825354e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,0.0001023112490656,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,0.0001077386914403,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,7.95754385762848e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,0.0001077386841643,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,0.0005110658239573,286.0931701660156,294.1499938964844,293.1499938964844,291.6635437011719,293.18798828125,293.1499938964844,286.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901245987042,1.6402092128942062e-08,0.0010901081841439,-0.0419947691261768,0.0,0.0,0.0,-0.0129440575838088,60.0,9.006845474243164,-0.0,-8.102259840825354e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,0.0001019953124341,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,0.0001074059982784,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,7.932970765978098e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,0.0001074059910024,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.0005094876396469,286.1004638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1872863769531,293.1499938964844,286.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842836069205e-08,0.001086744479835,-0.0409658029675483,0.0,0.0,0.0,-0.0127489138394594,60.0,8.972247123718262,-0.0,-8.052296607274911e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
