time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072720,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,0.0001019953124341,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,0.0001074059982784,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,7.932970765978098e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,0.0001074059910024,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.0005094876396469,286.1004638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1872863769531,293.1499938964844,286.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842836069205e-08,0.001086744479835,-0.0409658029675483,0.0,0.0,0.0,-0.0127489138394594,60.0,8.972247123718262,-0.0,-8.052296607274911e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,0.0001016536261886,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,0.0001070461803465,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,7.906395330792293e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,0.0001070461730705,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,0.000507780816406,286.1077575683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1866149902344,293.1499938964844,286.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582678258851956e-08,0.0010831033578142,-0.0398528277873992,0.0,0.0,0.0,-0.0125378482043743,60.0,8.935800552368164,-0.0,-7.998435336276088e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,0.0001016536261886,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,0.0001070461803465,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,7.906395330792293e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,0.0001070461730705,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,0.000507780816406,286.1077575683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1866149902344,293.1499938964844,286.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582678258851956e-08,0.0010831033578142,-0.0398528277873992,0.0,0.0,0.0,-0.0125378482043743,60.0,8.935800552368164,-0.0,-7.998435336276088e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,0.0001014862864394,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,0.000106869963929,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,7.89337937021628e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888610839844,0.0,0.0,0.000106869956653,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,0.0005069449543952,286.11138916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.186279296875,293.1499938964844,286.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813354747369,1.5374165940329476e-08,0.0010813201079145,-0.0393076948821544,0.0,0.0,0.0,-0.0124344788491725,60.0,8.918111801147461,-0.0,-7.97212251768542e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,0.0001013026558212,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,0.0001066765980795,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,7.8790973930154e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,0.0001066765908035,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,0.0005060276598669,286.11505126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1859130859375,293.1499938964844,286.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.5145356968560012e-08,0.0010793569963425,-0.038709457963705,0.0,0.0,0.0,-0.0123210148885846,60.0,8.899421691894531,-0.0,-7.943298641066576e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,0.0001009194529615,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,0.0001062730661942,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,7.84929288784042e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,0.0001062730589183,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,0.0005041135009378,286.122314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.18524169921875,293.1499938964844,286.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667889125519196e-08,0.0010752766393125,-0.037460945546627,0.0,0.0,0.0,-0.0120843257755041,60.0,8.859969139099121,-0.0,-7.883317465484654e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,0.0001009194529615,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,0.0001062730661942,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,7.84929288784042e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,0.0001062730589183,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,0.0005041135009378,286.122314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.18524169921875,293.1499938964844,286.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667889125519196e-08,0.0010752766393125,-0.037460945546627,0.0,0.0,0.0,-0.0120843257755041,60.0,8.859969139099121,-0.0,-7.883317465484654e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,0.0001006842649076,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,0.000106025399873,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,7.831000402802601e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,0.000106025392597,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,0.0005029386957176,286.1266784667969,294.1499938964844,293.1499938964844,291.6635437011719,293.1848449707031,293.1499938964844,286.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.4374834655939141e-08,0.001072768936865,-0.0366945676505565,0.0,0.0,0.0,-0.0119390375912189,60.0,8.835661888122559,-0.0,-7.8466150910117e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,0.0001005261947284,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,0.0001058589405147,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,7.818705489626154e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,0.0001058589332387,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,0.0005021491087973,286.1295471191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1846008300781,293.1499938964844,286.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711010545492,1.4177882867727476e-08,0.0010710868518799,-0.0361794717609882,0.0,0.0,0.0,-0.0118414098396897,60.0,8.819154739379883,-0.0,-7.821996206303083e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,0.0001001254713628,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123291015625,0.0,0.0,0.0001054369568009,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,7.787538197590038e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,0.0001054369568009,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0005001474055461,286.1367492675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1839599609375,293.1499938964844,286.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678582710952014e-08,0.0010668173199519,-0.0348735079169273,0.0,0.0,0.0,-0.0115938847884535,60.0,8.777416229248047,-0.0,-7.75975905753512e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,0.0001001254713628,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123291015625,0.0,0.0,0.0001054369568009,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,7.787538197590038e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,0.0001054369568009,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0005001474055461,286.1367492675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1839599609375,293.1499938964844,286.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678582710952014e-08,0.0010668173199519,-0.0348735079169273,0.0,0.0,0.0,-0.0115938847884535,60.0,8.777416229248047,-0.0,-7.75975905753512e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,9.972262341761962e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190124511719,0.0,0.0,0.0001050127466442,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,7.75620574131608e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,0.0001050127393682,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,0.0004981351085007,286.1439208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1833190917969,293.1499938964844,286.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625383583828,1.3176641999734784e-08,0.0010625252034515,-0.033560462296009,0.0,0.0,0.0,-0.011345051229,60.0,8.73504638671875,-0.0,-7.697442327980752e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,9.972262341761962e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190124511719,0.0,0.0,0.0001050127466442,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,7.75620574131608e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,0.0001050127393682,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,0.0004981351085007,286.1439208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1833190917969,293.1499938964844,286.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625383583828,1.3176641999734784e-08,0.0010625252034515,-0.033560462296009,0.0,0.0,0.0,-0.011345051229,60.0,8.73504638671875,-0.0,-7.697442327980752e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,9.952228720067068e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0001048017802531,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,7.740624278085306e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,0.0001048017729772,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,0.0004971343441866,286.14752197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1830139160156,293.1499938964844,286.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.2927023007591742e-08,0.001060388283804,-0.0329074151813983,0.0,0.0,0.0,-0.0112212924286723,60.0,8.713761329650879,-0.0,-7.666545798201696e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,9.932310786098242e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,0.000104592028947,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258178710937,0.0,0.0,7.725132309133187e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257873535156,0.0,0.0,0.000104592028947,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258178710937,0.0,0.0,0.0004961394006386,286.15106201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1827087402344,293.1499938964844,286.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582789545878,1.2678848193559134e-08,0.0010582662653177,-0.0322581008076667,0.0,0.0,0.0,-0.0110982619225978,60.0,8.692496299743652,-0.0,-7.635888721324592e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,9.892795060295612e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,0.0001041759169311,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,7.694397936575115e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03240966796875,0.0,0.0,0.0001041759096551,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,0.0004941655206494,286.158203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1820983886719,293.1499938964844,286.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186499809274665e-08,0.0010540585499256,-0.0309698209166526,0.0,0.0,0.0,-0.0108541958034038,60.0,8.65009880065918,-0.0,-7.575250293712088e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,9.892795060295612e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,0.0001041759169311,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,7.694397936575115e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03240966796875,0.0,0.0,0.0001041759096551,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,0.0004941655206494,286.158203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1820983886719,293.1499938964844,286.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186499809274665e-08,0.0010540585499256,-0.0309698209166526,0.0,0.0,0.0,-0.0108541958034038,60.0,8.65009880065918,-0.0,-7.575250293712088e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,9.854529344011098e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,0.0001037729598465,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,7.664635631954297e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,0.0001037729525705,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,0.0004922540974803,286.165283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1815185546875,293.1499938964844,286.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.170972030450912e-08,0.0010499822674319,-0.0297221336513757,0.0,0.0,0.0,-0.0106178391724824,60.0,8.60830020904541,-0.0,-7.516760547332525e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,9.854529344011098e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,0.0001037729598465,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,7.664635631954297e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,0.0001037729525705,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,0.0004922540974803,286.165283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1815185546875,293.1499938964844,286.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.170972030450912e-08,0.0010499822674319,-0.0297221336513757,0.0,0.0,0.0,-0.0106178391724824,60.0,8.60830020904541,-0.0,-7.516760547332525e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,9.81733901426196e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.0001033813241519,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,7.63570933486335e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,0.000103381316876,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,0.0004903963417746,286.1723327636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1809387207031,293.1499938964844,286.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.124633719484791e-08,0.0010460187913849,-0.0285093747079372,0.0,0.0,0.0,-0.0103881135582923,60.0,8.56714916229248,-0.0,-7.460130291292445e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,9.81733901426196e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.0001033813241519,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,7.63570933486335e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,0.000103381316876,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,0.0004903963417746,286.1723327636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1809387207031,293.1499938964844,286.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.124633719484791e-08,0.0010460187913849,-0.0285093747079372,0.0,0.0,0.0,-0.0103881135582923,60.0,8.56714916229248,-0.0,-7.460130291292445e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,9.7816955531016e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,0.0001030059793265,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,7.60798720875755e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,0.0001030059793265,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,0.0004886158858425,286.1793518066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1803894042969,293.1499938964844,287.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422323830425,1.080224087957049e-08,0.0010422215564176,-0.0273469761013984,0.0,0.0,0.0,-0.0101679572835564,60.0,8.526930809020996,-0.0,-7.406058699643836e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,9.7816955531016e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,0.0001030059793265,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,7.60798720875755e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,0.0001030059793265,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,0.0004886158858425,286.1793518066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1803894042969,293.1499938964844,287.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422323830425,1.080224087957049e-08,0.0010422215564176,-0.0273469761013984,0.0,0.0,0.0,-0.0101679572835564,60.0,8.526930809020996,-0.0,-7.406058699643836e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555725097656,0.0,0.0,9.764757851371542e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,0.0001028276165015,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555114746094,0.0,0.0,7.594813359901309e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,0.0001028276092256,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,0.0004877698083873,286.182861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1800842285156,293.1499938964844,287.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404258500784,1.0591198140730285e-08,0.0010404152562841,-0.0267945472151041,0.0,0.0,0.0,-0.0100633259862661,60.0,8.507387161254883,-0.0,-7.380431554793176e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,9.748903539730236e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,0.0001026606696541,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,7.582482066936791e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,0.0001026606623781,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,0.0004869778640568,286.18634033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1798400878906,293.1499938964844,287.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103873712942,1.0393669036545816e-08,0.0010387267684563,-0.0262774657458066,0.0,0.0,0.0,-0.0099654048681259,60.0,8.488723754882812,-0.0,-7.356485554055325e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653686523437,0.0,0.0,9.717569628264756e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652160644531,0.0,0.0,0.0001023307049763,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,7.558111246908084e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,0.0001023306977003,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,0.0004854126600548,286.1932983398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1792907714844,293.1499938964844,287.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353991528972,1.0003261330382427e-08,0.0010353891411796,-0.0252554174512624,0.0,0.0,0.0,-0.009771866723895,60.0,8.451688766479492,-0.0,-7.309271410349538e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653686523437,0.0,0.0,9.717569628264756e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652160644531,0.0,0.0,0.0001023307049763,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,7.558111246908084e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,0.0001023306977003,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,0.0004854126600548,286.1932983398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1792907714844,293.1499938964844,287.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353991528972,1.0003261330382427e-08,0.0010353891411796,-0.0252554174512624,0.0,0.0,0.0,-0.009771866723895,60.0,8.451688766479492,-0.0,-7.309271410349538e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,9.696514462120832e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06964111328125,0.0,0.0,0.0001021089847199,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,7.541735249105841e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697326660156,0.0,0.0,0.000102108977444,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.0004843609349336,286.1980285644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1789245605469,293.1499938964844,287.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331561788916,9.740931616875061e-09,0.0010331464000046,-0.024568622931838,0.0,0.0,0.0,-0.0096418214961886,60.0,8.426839828491211,-0.0,-7.277631652868878e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718994140625,0.0,0.0,9.688148566056044e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.0001020208801492,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,7.535228360211477e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,0.0001020208801492,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,0.0004839430039282,286.20025634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.17877197265625,293.1499938964844,287.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322646703571,9.636690556646954e-09,0.0010322550078853,-0.0242957025766372,0.0,0.0,0.0,-0.0095901442691683,60.0,8.416200637817383,-0.0,-7.265078494356203e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,9.66057850746438e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,0.0001017305621644,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,7.513784657930955e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07830810546875,0.0,0.0,0.0001017305548884,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,0.0004825658397749,286.2071533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.17828369140625,293.1499938964844,287.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293275117874,9.293190217363191e-09,0.0010293181985616,-0.0233963280916214,0.0,0.0,0.0,-0.0094198584556579,60.0,8.382092475891113,-0.0,-7.223788145438449e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,9.66057850746438e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,0.0001017305621644,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,7.513784657930955e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07830810546875,0.0,0.0,0.0001017305548884,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,0.0004825658397749,286.2071533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.17828369140625,293.1499938964844,287.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293275117874,9.293190217363191e-09,0.0010293181985616,-0.0233963280916214,0.0,0.0,0.0,-0.0094198584556579,60.0,8.382092475891113,-0.0,-7.223788145438449e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848693847656,0.0,0.0,9.63528800639324e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.084716796875,0.0,0.0,0.0001014642402878,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,7.49411410652101e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,0.0001014642330119,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,0.0004813025298062,286.21405029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1777648925781,293.1499938964844,287.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266326135024,8.978084942157238e-09,0.0010266236495226,-0.022571250796318,0.0,0.0,0.0,-0.0092636467888951,60.0,8.349472999572754,-0.0,-7.18601427251997e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848693847656,0.0,0.0,9.63528800639324e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.084716796875,0.0,0.0,0.0001014642402878,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,7.49411410652101e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,0.0001014642330119,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,0.0004813025298062,286.21405029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1777648925781,293.1499938964844,287.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266326135024,8.978084942157238e-09,0.0010266236495226,-0.022571250796318,0.0,0.0,0.0,-0.0092636467888951,60.0,8.349472999572754,-0.0,-7.18601427251997e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,9.622178185964005e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08795166015625,0.0,0.0,0.0001013261862681,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,7.483918307116255e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,0.0001013261862681,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,0.0004806476936209,286.2174987792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1775207519531,293.1499938964844,287.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252358624711,8.814748930774385e-09,0.0010252270149067,-0.0221435483545064,0.0,0.0,0.0,-0.0091826748102903,60.0,8.3328275680542,-0.0,-7.166473636743832e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09136962890625,0.0,0.0,9.6113006293308e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,0.0001012116408674,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,7.475457823602483e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,0.0001012116335914,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,0.0004801042960025,286.220947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1772766113281,293.1499938964844,287.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240772971883,8.679218232998664e-09,0.0010240685660392,-0.0217886492609977,0.0,0.0,0.0,-0.009115488268435,60.0,8.317277908325195,-0.0,-7.150278946710388e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09783935546875,0.0,0.0,9.591280104359612e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,0.0001010008127195,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,7.459885819116607e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,0.0001010008054436,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,0.0004791042301803,286.2278137207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1767883300781,293.1499938964844,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429774212004304e-09,0.0010219338582828,-0.0211354345083236,0.0,0.0,0.0,-0.0089918188750743,60.0,8.28785228729248,-0.0,-7.120520706394019e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09783935546875,0.0,0.0,9.591280104359612e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,0.0001010008127195,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,7.459885819116607e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,0.0001010008054436,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,0.0004791042301803,286.2278137207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1767883300781,293.1499938964844,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429774212004304e-09,0.0010219338582828,-0.0211354345083236,0.0,0.0,0.0,-0.0089918188750743,60.0,8.28785228729248,-0.0,-7.120520706394019e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,9.57410884439014e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041259765625,0.0,0.0,0.0001008199978969,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,7.446530798915774e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042175292969,0.0,0.0,0.0001008199906209,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,0.0004782465111929,286.2346496582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1763000488281,293.1499938964844,287.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215836899694295e-09,0.0010201045079156,-0.0205751806497573,0.0,0.0,0.0,-0.0088857617229223,60.0,8.261012077331543,-0.0,-7.095048459859754e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,9.57410884439014e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041259765625,0.0,0.0,0.0001008199978969,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,7.446530798915774e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042175292969,0.0,0.0,0.0001008199906209,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,0.0004782465111929,286.2346496582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1763000488281,293.1499938964844,287.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215836899694295e-09,0.0010201045079156,-0.0205751806497573,0.0,0.0,0.0,-0.0088857617229223,60.0,8.261012077331543,-0.0,-7.095048459859754e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
