time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075060,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,9.55946379690431e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,0.0001006657694233,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,7.43514028727077e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,0.0001006657694233,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,0.0004775149573106,286.24151611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.17584228515625,293.1499938964844,287.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033366860615843e-09,0.0010185445426031,-0.020097317174077,0.0,0.0,0.0,-0.0087953051552176,60.0,8.236413955688477,-0.0,-7.073358432307941e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,9.55946379690431e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,0.0001006657694233,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,7.43514028727077e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,0.0001006657694233,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,0.0004775149573106,286.24151611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.17584228515625,293.1499938964844,287.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033366860615843e-09,0.0010185445426031,-0.020097317174077,0.0,0.0,0.0,-0.0087953051552176,60.0,8.236413955688477,-0.0,-7.073358432307941e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,9.547416266286746e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,0.0001005389058263,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,7.425769581459463e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0001005388985504,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0004769131483044,286.2483215332031,294.1499938964844,293.1499938964844,291.6635437011719,293.1753845214844,293.1499938964844,287.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172688635066,7.883261154972843e-09,0.0010172609472647,-0.0197041984647512,0.0,0.0,0.0,-0.0087208906188607,60.0,8.213868141174316,-0.0,-7.055540152123285e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,9.547416266286746e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,0.0001005389058263,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,7.425769581459463e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0001005388985504,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0004769131483044,286.2483215332031,294.1499938964844,293.1499938964844,291.6635437011719,293.1753845214844,293.1499938964844,287.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172688635066,7.883261154972843e-09,0.0010172609472647,-0.0197041984647512,0.0,0.0,0.0,-0.0087208906188607,60.0,8.213868141174316,-0.0,-7.055540152123285e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,9.540912287775428e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,0.0001004704099614,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.120361328125,0.0,0.0,7.420710608130321e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,0.0001004704099614,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,0.000476588262245,286.2517395019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1751708984375,293.1499938964844,287.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016576308757,7.802223755959403e-09,0.0010165685089305,-0.0194919630885124,0.0,0.0,0.0,-0.0086807198822498,60.0,8.202322959899902,-0.0,-7.04593006162213e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,9.537193545838818e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,0.0001004312580334,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,7.417818414978683e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,0.0001004312507575,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,0.000476402521599,286.2551574707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1749572753906,293.1499938964844,287.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161800310015,7.755897257766264e-09,0.0010161723475903,-0.0193706341087818,0.0,0.0,0.0,-0.0086577534675598,60.0,8.192407608032227,-0.0,-7.040438987360177e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,9.53064372879453e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12994384765625,0.0,0.0,0.0001003622819553,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,7.412723789457232e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,0.0001003622746793,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,0.0004760753072332,286.261962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1745300292969,293.1502990722656,287.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154809569939,7.6742816546016e-09,0.0010154732735827,-0.0191568806767463,0.0,0.0,0.0,-0.0086172875016927,60.0,8.174034118652344,-0.0,-7.030771342897425e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,9.53064372879453e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12994384765625,0.0,0.0,0.0001003622819553,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,7.412723789457232e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,0.0001003622746793,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,0.0004760753072332,286.261962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1745300292969,293.1502990722656,287.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154809569939,7.6742816546016e-09,0.0010154732735827,-0.0191568806767463,0.0,0.0,0.0,-0.0086172875016927,60.0,8.174034118652344,-0.0,-7.030771342897425e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,9.52740156208165e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,0.0001003281358862,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,7.410202670143917e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,0.0001003281358862,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,0.0004759133735205,286.26715087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1741943359375,293.1502380371094,287.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151356691494,7.633887300073638e-09,0.0010151279857382,-0.0190510861575603,0.0,0.0,0.0,-0.0085972631350159,60.0,8.16058349609375,-0.0,-7.025988679743024e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13653564453125,0.0,0.0,9.526419307803736e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,0.0001003177967504,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,7.409438694594428e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.136474609375,0.0,0.0,0.0001003177894745,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,0.0004758643044624,286.2687683105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1741638183594,293.1507263183594,287.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150305461138,7.621646425093331e-09,0.0010150229791179,-0.0190190281718969,0.0,0.0,0.0,-0.0085911927744746,60.0,8.157660484313965,-0.0,-7.024539172562072e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,9.5241135568358e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1428527832031,0.0,0.0,0.0001002935168799,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,7.407645171042532e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429138183594,0.0,0.0,0.0001002935096039,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,0.0004757491406053,286.27557373046875,294.1499938964844,293.15240478515625,291.6650390625,293.1737976074219,293.15142822265625,287.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147868888452,7.592921846821811e-09,0.0010147793218493,-0.0189437940716743,0.0,0.0,0.0,-0.008576963096857,60.0,8.143475532531738,-0.0,-7.02113922557146e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,9.5241135568358e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1428527832031,0.0,0.0,0.0001002935168799,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,7.407645171042532e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429138183594,0.0,0.0,0.0001002935096039,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,0.0004757491406053,286.27557373046875,294.1499938964844,293.15240478515625,291.6650390625,293.1737976074219,293.15142822265625,287.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147868888452,7.592921846821811e-09,0.0010147793218493,-0.0189437940716743,0.0,0.0,0.0,-0.008576963096857,60.0,8.143475532531738,-0.0,-7.02113922557146e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,9.518954175291584e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,0.0001002391800284,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,7.40363248041831e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,0.0001002391800284,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,0.0004754914261866,286.2823791503906,294.1499938964844,293.1594543457031,291.66943359375,293.1737060546875,293.1551208496094,287.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142354294657,7.528634604625495e-09,0.0010142278624698,-0.0187754202634096,0.0,0.0,0.0,-0.0085450839251279,60.0,8.134881019592285,-0.0,-7.01353428667062e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,9.518954175291584e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,0.0001002391800284,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,7.40363248041831e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,0.0001002391800284,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,0.0004754914261866,286.2823791503906,294.1499938964844,293.1594543457031,291.66943359375,293.1737060546875,293.1551208496094,287.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142354294657,7.528634604625495e-09,0.0010142278624698,-0.0187754202634096,0.0,0.0,0.0,-0.0085450839251279,60.0,8.134881019592285,-0.0,-7.01353428667062e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,9.516578575130552e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,0.0001002141725621,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526184082031,0.0,0.0,7.401785114780068e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.152587890625,0.0,0.0,0.0001002141652861,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526184082031,0.0,0.0,0.0004753727698698,286.2857666015625,294.1499938964844,293.1646423339844,291.6726989746094,293.17364501953125,293.1568908691406,287.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013982691802,7.499040499681087e-09,0.0010139752412214,-0.0186979118734598,0.0,0.0,0.0,-0.0085304146632552,60.0,8.130301475524902,-0.0,-7.010034153154265e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,9.5129813416861e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,0.0001001762939267,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,7.398986781481653e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,0.0001001762866508,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,0.0004751930828206,286.2891540527344,294.1499938964844,293.1708984375,291.6766052246094,293.1737060546875,293.15997314453125,287.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135984048247,7.454220352087761e-09,0.0010135909542441,-0.0185805223882198,0.0,0.0,0.0,-0.0085081905126571,60.0,8.127700805664062,-0.0,-7.004735635973702e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,9.505225898465142e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16217041015625,0.0,0.0,0.0001000946213025,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,7.392955012619495e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,0.0001000946213025,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,0.0004748056817334,286.2959289550781,294.1499938964844,293.1864929199219,291.68634033203125,293.1739807128906,293.1669921875,287.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127745335921,7.357596309987002e-09,0.0010127671994268,-0.0183274466544389,0.0,0.0,0.0,-0.0084603019058704,60.0,8.123558044433594,-0.0,-6.993318635295509e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,9.505225898465142e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16217041015625,0.0,0.0,0.0001000946213025,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,7.392955012619495e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,0.0001000946213025,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,0.0004748056817334,286.2959289550781,294.1499938964844,293.1864929199219,291.68634033203125,293.1739807128906,293.1669921875,287.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127745335921,7.357596309987002e-09,0.0010127671994268,-0.0183274466544389,0.0,0.0,0.0,-0.0084603019058704,60.0,8.123558044433594,-0.0,-6.993318635295509e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687316894531,0.0,0.0,9.494358528172596e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,9.998017776524648e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,7.384502532659099e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,9.998017776524648e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,0.0004742628079839,286.3027038574219,294.1499938964844,293.2060241699219,291.69854736328125,293.1750183105469,293.17901611328125,287.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116148041561,7.222189957190038e-09,0.0010116075864061,-0.0179727934300899,0.0,0.0,0.0,-0.0083931665867567,60.0,8.125263214111328,-0.0,-6.977335686997321e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687316894531,0.0,0.0,9.494358528172596e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,9.998017776524648e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,7.384502532659099e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,9.998017776524648e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,0.0004742628079839,286.3027038574219,294.1499938964844,293.2060241699219,291.69854736328125,293.1750183105469,293.17901611328125,287.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116148041561,7.222189957190038e-09,0.0010116075864061,-0.0179727934300899,0.0,0.0,0.0,-0.0083931665867567,60.0,8.125263214111328,-0.0,-6.977335686997321e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,9.483409667154774e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,9.986488294089212e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,7.375986751867458e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,9.986488294089212e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,0.0004737159179057,286.3094482421875,294.1499938964844,293.22918701171875,291.7130126953125,293.1762390136719,293.1922607421875,287.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104512330144,7.085781295046445e-09,0.0010104442480951,-0.0176155045628547,0.0,0.0,0.0,-0.008325558155775,60.0,8.127727508544922,-0.0,-6.961252552173391e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,9.483409667154774e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,9.986488294089212e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,7.375986751867458e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,9.986488294089212e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,0.0004737159179057,286.3094482421875,294.1499938964844,293.22918701171875,291.7130126953125,293.1762390136719,293.1922607421875,287.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104512330144,7.085781295046445e-09,0.0010104442480951,-0.0176155045628547,0.0,0.0,0.0,-0.008325558155775,60.0,8.127727508544922,-0.0,-6.961252552173391e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815795898437,0.0,0.0,9.470921941101552e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,9.9733384558931e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,7.366274076048285e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815185546875,0.0,0.0,9.973337728297338e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,0.0004730921064037,286.3161926269531,294.1499938964844,293.2557983398437,291.7296447753906,293.1776733398437,293.20733642578125,287.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091192089021,6.930192419929426e-09,0.0010091123403981,-0.0172079727053642,0.0,0.0,0.0,-0.0082484195008873,60.0,8.13210391998291,-0.0,-6.942931207731817e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815795898437,0.0,0.0,9.470921941101552e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,9.9733384558931e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,7.366274076048285e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815185546875,0.0,0.0,9.973337728297338e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,0.0004730921064037,286.3161926269531,294.1499938964844,293.2557983398437,291.7296447753906,293.1776733398437,293.20733642578125,287.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091192089021,6.930192419929426e-09,0.0010091123403981,-0.0172079727053642,0.0,0.0,0.0,-0.0082484195008873,60.0,8.13210391998291,-0.0,-6.942931207731817e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847839355469,0.0,0.0,9.463556489208712e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,9.965581557480618e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,7.360544987022877e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,9.965581557480618e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,0.0004727241757791,286.3195495605469,294.1499938964844,293.27032470703125,291.7387084960937,293.1787414550781,293.2161865234375,287.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008333871141,6.838420052446281e-09,0.0010083271190524,-0.0169675908982753,0.0,0.0,0.0,-0.0082029206678271,60.0,8.136370658874512,-0.0,-6.932135931947414e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,9.456431871512903e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,9.958079317584634e-05,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,7.355003617703915e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,9.958079317584634e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,0.0004723683232441,286.3229064941406,294.1499938964844,293.2855834960937,291.7482604980469,293.17987060546875,293.2259521484375,287.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075730970129,6.74965638935987e-09,0.0010075663449242,-0.0167350880801677,0.0,0.0,0.0,-0.0081589082255959,60.0,8.140932083129883,-0.0,-6.921702322415514e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,9.441580186830834e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,9.942440374288708e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,7.343452307395637e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,9.942439646692948e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0004716264375019,286.3296203613281,294.1499938964844,293.3182983398437,291.7687072753906,293.1825866699219,293.2474060058594,287.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059915948659,6.564620846916114e-09,0.0010059849591925,-0.0162504017353057,0.0,0.0,0.0,-0.0080671831965446,60.0,8.15221118927002,-0.0,-6.899978188812383e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,9.441580186830834e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,9.942440374288708e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,7.343452307395637e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,9.942439646692948e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0004716264375019,286.3296203613281,294.1499938964844,293.3182983398437,291.7687072753906,293.1825866699219,293.2474060058594,287.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059915948659,6.564620846916114e-09,0.0010059849591925,-0.0162504017353057,0.0,0.0,0.0,-0.0080671831965446,60.0,8.15221118927002,-0.0,-6.899978188812383e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,9.428730118088424e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,9.92890854831785e-05,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,7.333458052016795e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,9.928907820722088e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,0.0004709845525212,286.3352355957031,294.1499938964844,293.3478698730469,291.7872009277344,293.18572998046875,293.26812744140625,287.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046224342659,6.404521801783858e-09,0.0010046160314232,-0.0158310271799564,0.0,0.0,0.0,-0.0079878149554133,60.0,8.165069580078125,-0.0,-6.881208491904546e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,9.426283213542774e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,9.926331404130906e-05,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,7.331554661504924e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,9.926331404130906e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,0.0004708623455371,286.3363037109375,294.1499938964844,293.35369873046875,291.79083251953125,293.1863098144531,293.2720642089844,287.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004361663945,6.374035521616861e-09,0.0010043553775176,-0.0157511699944734,0.0,0.0,0.0,-0.0079727014526724,60.0,8.167518615722656,-0.0,-6.877637304114614e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,9.410856728209184e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,9.91008710116148e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,7.319556607399136e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,9.91008637356572e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,0.0004700917634181,286.3429870605469,294.1499938964844,293.3915405273437,291.8144836425781,293.1900634765625,293.2964172363281,287.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027178796008,6.181837708396642e-09,0.0010027117095887,-0.015247699804604,0.0,0.0,0.0,-0.0078774197027087,60.0,8.182759284973145,-0.0,-6.855145073814128e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,9.410856728209184e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,9.91008710116148e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,7.319556607399136e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,9.91008637356572e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,0.0004700917634181,286.3429870605469,294.1499938964844,293.3915405273437,291.8144836425781,293.1900634765625,293.2964172363281,287.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027178796008,6.181837708396642e-09,0.0010027117095887,-0.015247699804604,0.0,0.0,0.0,-0.0078774197027087,60.0,8.182759284973145,-0.0,-6.855145073814128e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,9.396802488481626e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134094238281,0.0,0.0,9.895286348182708e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135009765625,0.0,0.0,7.308625208679587e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,9.895286348182708e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135009765625,0.0,0.0,0.000469389691716,286.34967041015625,294.1499938964844,293.4316101074219,291.83953857421875,293.1947631835937,293.3247985839844,287.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012203129008,6.006729780239084e-09,0.0010012142593041,-0.0147889889776706,0.0,0.0,0.0,-0.0077906111255288,60.0,8.20292854309082,-0.0,-6.83468428519518e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,9.396802488481626e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134094238281,0.0,0.0,9.895286348182708e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135009765625,0.0,0.0,7.308625208679587e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,9.895286348182708e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135009765625,0.0,0.0,0.000469389691716,286.34967041015625,294.1499938964844,293.4316101074219,291.83953857421875,293.1947631835937,293.3247985839844,287.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012203129008,6.006729780239084e-09,0.0010012142593041,-0.0147889889776706,0.0,0.0,0.0,-0.0077906111255288,60.0,8.20292854309082,-0.0,-6.83468428519518e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,9.389410843141376e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,9.887503256322816e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,7.30287647456862e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,9.887502528727056e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,0.0004690204805228,286.3529968261719,294.1499938964844,293.4523620605469,291.8525085449219,293.1971435546875,293.3385009765625,287.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004346258938,5.914642553506155e-09,0.0010004286887124,-0.0145477522164583,0.0,0.0,0.0,-0.007744968868792,60.0,8.213050842285156,-0.0,-6.82393590523134e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,9.383596625411884e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.0,0.0,9.88138053799048e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,7.298353739315644e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,9.88137981039472e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.0004687300242949,286.3563232421875,294.1499938964844,293.4736022949219,291.86578369140625,293.2001647949219,293.3544006347656,287.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998133173212,5.842199168881734e-09,0.0009998074965551,-0.0143579766154289,0.0,0.0,0.0,-0.0077090468257665,60.0,8.225939750671387,-0.0,-6.815486841560414e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22625732421875,0.0,0.0,9.371260966872796e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,9.868390043266118e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,7.288759661605582e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,9.868389315670356e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,0.0004681138379964,286.3629455566406,294.1499938964844,293.5173034667969,291.89312744140625,293.2059936523437,293.3850402832031,287.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984987555071,5.688506554690775e-09,0.0009984930511564,-0.0139553500339388,0.0,0.0,0.0,-0.0076328534632921,60.0,8.250694274902344,-0.0,-6.797579032991052e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22625732421875,0.0,0.0,9.371260966872796e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,9.868390043266118e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,7.288759661605582e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,9.868389315670356e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,0.0004681138379964,286.3629455566406,294.1499938964844,293.5173034667969,291.89312744140625,293.2059936523437,293.3850402832031,287.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984987555071,5.688506554690775e-09,0.0009984930511564,-0.0139553500339388,0.0,0.0,0.0,-0.0076328534632921,60.0,8.250694274902344,-0.0,-6.797579032991052e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,9.361247066408396e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,9.857845725491644e-05,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,7.28097147657536e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,9.857844997895882e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,0.0004676136595662,286.3695983886719,294.1499938964844,293.5625,291.9213562011719,293.21240234375,293.4173583984375,287.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974320419132,5.563751681592066e-09,0.0009974264539778,-0.0136285256594419,0.0,0.0,0.0,-0.0075710080564022,60.0,8.27884578704834,-0.0,-6.783060513271266e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
