time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077400,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,9.361247066408396e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,9.857845725491644e-05,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,7.28097147657536e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,9.857844997895882e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,0.0004676136595662,286.3695983886719,294.1499938964844,293.5625,291.9213562011719,293.21240234375,293.4173583984375,287.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974320419132,5.563751681592066e-09,0.0009974264539778,-0.0136285256594419,0.0,0.0,0.0,-0.0075710080564022,60.0,8.27884578704834,-0.0,-6.783060513271266e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,9.356346708955245e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23883056640625,0.0,0.0,9.852684888755904e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,7.277159602381289e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,9.85268416116014e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,0.0004673688672482,286.376220703125,294.1499938964844,293.6089172363281,291.95037841796875,293.219970703125,293.4540405273437,287.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969094535335,5.502693856129781e-09,0.0009969039820134,-0.0134685700759291,0.0,0.0,0.0,-0.0075407372787594,60.0,8.31322193145752,-0.0,-6.775960059712818e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,9.356346708955245e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23883056640625,0.0,0.0,9.852684888755904e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,7.277159602381289e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,9.85268416116014e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,0.0004673688672482,286.376220703125,294.1499938964844,293.6089172363281,291.95037841796875,293.219970703125,293.4540405273437,287.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969094535335,5.502693856129781e-09,0.0009969039820134,-0.0134685700759291,0.0,0.0,0.0,-0.0075407372787594,60.0,8.31322193145752,-0.0,-6.775960059712818e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,9.35521165956743e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,9.851489448919892e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,7.276277028722689e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,9.851489448919892e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,0.0004673121438827,286.3828430175781,294.1499938964844,293.6562805175781,291.98004150390625,293.22821044921875,293.4921264648437,287.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967891965061,5.488551391152896e-09,0.000996783724986,-0.0134315183386206,0.0,0.0,0.0,-0.0075337295420467,60.0,8.351645469665527,-0.0,-6.774315863822268e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,9.35521165956743e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,9.851489448919892e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,7.276277028722689e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,9.851489448919892e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,0.0004673121438827,286.3828430175781,294.1499938964844,293.6562805175781,291.98004150390625,293.22821044921875,293.4921264648437,287.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967891965061,5.488551391152896e-09,0.000996783724986,-0.0134315183386206,0.0,0.0,0.0,-0.0075337295420467,60.0,8.351645469665527,-0.0,-6.774315863822268e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,9.354083158541472e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,9.850301285041496e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,7.275398820638657e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,9.850300557445736e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,0.0004672557697631,286.3861389160156,294.1499938964844,293.6802673339844,291.9950561523437,293.2324523925781,293.51171875,287.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996668357402,5.474486641787735e-09,0.0009966628858819,-0.0133946733549237,0.0,0.0,0.0,-0.0075267544016242,60.0,8.371410369873047,-0.0,-6.772680904987284e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,9.354940266348422e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515563964844,0.0,0.0,9.851203503785656e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,7.276065298356116e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,9.851203503785656e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,0.0004672985814977,286.38946533203125,294.1499938964844,293.70440673828125,292.0101623535156,293.2366943359375,293.53094482421875,287.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967603255063,5.485166099106209e-09,0.0009967548539862,-0.0134226502850651,0.0,0.0,0.0,-0.0075320517644286,60.0,8.391044616699219,-0.0,-6.773922223146657e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,9.366323502035812e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,9.863191371550784e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,7.284919411176816e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,9.863190643955022e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,0.0004678672121372,286.3960876464844,294.1499938964844,293.75299072265625,292.0406188964844,293.2458190917969,293.57196044921875,287.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979717433452,5.6269886528070864e-09,0.0009979660389944,-0.0137941911816596,0.0,0.0,0.0,-0.0076023517176508,60.0,8.437604904174805,-0.0,-6.790418183300062e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,9.366323502035812e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,9.863191371550784e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,7.284919411176816e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,9.863190643955022e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,0.0004678672121372,286.3960876464844,294.1499938964844,293.75299072265625,292.0406188964844,293.2458190917969,293.57196044921875,287.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979717433452,5.6269886528070864e-09,0.0009979660389944,-0.0137941911816596,0.0,0.0,0.0,-0.0076023517176508,60.0,8.437604904174805,-0.0,-6.790418183300062e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,9.387390309711918e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,9.885375038720667e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,7.301304140128195e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,9.885374311124906e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,0.0004689195484388,286.4021911621094,294.1499938964844,293.7979431152344,292.0687866210937,293.2550048828125,293.6139221191406,287.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000216929242,5.889450260809781e-09,0.0010002109920606,-0.0144817596301436,0.0,0.0,0.0,-0.0077324686571955,60.0,8.489823341369629,-0.0,-6.82099781101897e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644348144531,0.0,0.0,9.389226033817975e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,9.887308260658756e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,7.30273241060786e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,9.887308260658756e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,0.0004690112546086,286.4027404785156,294.1499938964844,293.8018493652344,292.0712585449219,293.2557983398437,293.6175842285156,287.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004123905673,5.9123252960091585e-09,0.0010004064533859,-0.0145416837185621,0.0,0.0,0.0,-0.0077438079752027,60.0,8.494363784790039,-0.0,-6.82366589899175e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27081298828125,0.0,0.0,9.420769492862746e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,9.920524462359026e-05,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,7.327266212087125e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,9.920524462359026e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,0.0004705869068857,286.4093933105469,294.1499938964844,293.8507080078125,292.1019287109375,293.26629638671875,293.66571044921875,287.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037724860012,6.3053131604817744e-09,0.0010037661995738,-0.0155711509287357,0.0,0.0,0.0,-0.0079386252909898,60.0,8.557638168334961,-0.0,-6.869591118174867e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27081298828125,0.0,0.0,9.420769492862746e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,9.920524462359026e-05,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,7.327266212087125e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,9.920524462359026e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,0.0004705869068857,286.4093933105469,294.1499938964844,293.8507080078125,292.1019287109375,293.26629638671875,293.66571044921875,287.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037724860012,6.3053131604817744e-09,0.0010037661995738,-0.0155711509287357,0.0,0.0,0.0,-0.0079386252909898,60.0,8.557638168334961,-0.0,-6.869591118174867e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,9.465726179769264e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,9.967866935767232e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,7.362232281593606e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,9.967866208171472e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,0.0004728325875476,286.41607666015625,294.1499938964844,293.8992919921875,292.13250732421875,293.2778625488281,293.7186279296875,287.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085621615871,6.865426893654103e-09,0.0010085552930831,-0.017038332298398,0.0,0.0,0.0,-0.0082162953913211,60.0,8.632896423339844,-0.0,-6.935312057976263e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,9.465726179769264e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,9.967866935767232e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,7.362232281593606e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,9.967866208171472e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,0.0004728325875476,286.41607666015625,294.1499938964844,293.8992919921875,292.13250732421875,293.2778625488281,293.7186279296875,287.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085621615871,6.865426893654103e-09,0.0010085552930831,-0.017038332298398,0.0,0.0,0.0,-0.0082162953913211,60.0,8.632896423339844,-0.0,-6.935312057976263e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,9.489025978837162e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803955078125,0.0,0.0,9.99240219243802e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28045654296875,0.0,0.0,7.380354509223253e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,9.99240219243802e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28045654296875,0.0,0.0,0.0004739964497275,286.41943359375,294.1499938964844,293.9234313964844,292.147705078125,293.2838439941406,293.7459716796875,287.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110472794622,7.155718684259682e-09,0.0010110400617122,-0.0177986901253461,0.0,0.0,0.0,-0.0083602182567119,60.0,8.672590255737305,-0.0,-6.96949626899368e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,9.514959674561396e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,0.0001001971177174,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,7.400524918921292e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,0.0001001971104415,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,0.000475291890325,286.4227905273437,294.1499938964844,293.9474182128906,292.162841796875,293.289794921875,293.7735595703125,287.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013807603158,7.478817565242935e-09,0.0010138000361621,-0.0186449475586414,0.0,0.0,0.0,-0.0085203787311911,60.0,8.712285995483398,-0.0,-7.007643176848434e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,9.579450852470472e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901306152344,0.0,0.0,0.0001008762410492,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,7.450684643117711e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,0.0001008762337733,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,0.0004785133642144,286.4295654296875,294.1499938964844,293.99481201171875,292.1927490234375,293.3024597167969,293.8309326171875,287.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206813458353,8.282319718944109e-09,0.0010206730803474,-0.0207492876797914,0.0,0.0,0.0,-0.0089187202975153,60.0,8.802580833435059,-0.0,-7.102959642679707e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,9.579450852470472e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901306152344,0.0,0.0,0.0001008762410492,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,7.450684643117711e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,0.0001008762337733,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,0.0004785133642144,286.4295654296875,294.1499938964844,293.99481201171875,292.1927490234375,293.3024597167969,293.8309326171875,287.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206813458353,8.282319718944109e-09,0.0010206730803474,-0.0207492876797914,0.0,0.0,0.0,-0.0089187202975153,60.0,8.802580833435059,-0.0,-7.102959642679707e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,9.652297012507915e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,0.0001016433525364,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,7.507343252655119e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,0.0001016433452605,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,0.0004821522161364,286.4363708496094,294.1499938964844,294.04119873046875,292.22216796875,293.3160095214844,293.8905639648437,287.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284393792971,9.189919047969395e-09,0.0010284301824867,-0.0231259316205978,0.0,0.0,0.0,-0.0093686375766992,60.0,8.901601791381836,-0.0,-7.211398411754999e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,9.652297012507915e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,0.0001016433525364,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,7.507343252655119e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,0.0001016433452605,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,0.0004821522161364,286.4363708496094,294.1499938964844,294.04119873046875,292.22216796875,293.3160095214844,293.8905639648437,287.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284393792971,9.189919047969395e-09,0.0010284301824867,-0.0231259316205978,0.0,0.0,0.0,-0.0093686375766992,60.0,8.901601791381836,-0.0,-7.211398411754999e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.303466796875,0.0,0.0,9.732624312164262e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,0.0001024892335408,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,7.569819717900828e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,0.0001024892262648,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0004861647030338,286.4432373046875,294.1499938964844,294.0863952636719,292.2509155273437,293.33038330078125,293.9500732421875,287.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369983501732,1.0190731813963794e-08,0.0010369882220402,-0.0257462114095687,0.0,0.0,0.0,-0.0098647838458418,60.0,9.007916450500488,-0.0,-7.331924933851043e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.303466796875,0.0,0.0,9.732624312164262e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,0.0001024892335408,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,7.569819717900828e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,0.0001024892262648,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0004861647030338,286.4432373046875,294.1499938964844,294.0863952636719,292.2509155273437,293.33038330078125,293.9500732421875,287.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369983501732,1.0190731813963794e-08,0.0010369882220402,-0.0257462114095687,0.0,0.0,0.0,-0.0098647838458418,60.0,9.007916450500488,-0.0,-7.331924933851043e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,9.81778939603828e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,0.0001033860608004,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,7.636059308424592e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,0.0001033860535244,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,0.0004904188681393,286.4501953125,294.1499938964844,294.1300964355469,292.2788391113281,293.3454284667969,294.0085144042969,287.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460725752636,1.1251827025660076e-08,0.0010460612829774,-0.0285237487405538,0.0,0.0,0.0,-0.0103908134624362,60.0,9.118868827819824,-0.0,-7.460801043635001e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,9.81778939603828e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,0.0001033860608004,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,7.636059308424592e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,0.0001033860535244,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,0.0004904188681393,286.4501953125,294.1499938964844,294.1300964355469,292.2788391113281,293.3454284667969,294.0085144042969,287.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460725752636,1.1251827025660076e-08,0.0010460612829774,-0.0285237487405538,0.0,0.0,0.0,-0.0103908134624362,60.0,9.118868827819824,-0.0,-7.460801043635001e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,9.8623895610217e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.0,0.0001038557238643,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,7.670748891541734e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,0.0001038557165884,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,0.0004926467663608,286.45367431640625,294.1499938964844,294.1513366699219,292.2924499511719,293.3531799316406,294.03729248046875,287.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508255800232,1.1807524735729658e-08,0.0010508138220757,-0.0299780946224927,0.0,0.0,0.0,-0.0106663005426526,60.0,9.176177978515623,-0.0,-7.528741008400176e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,9.907316416502e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,0.0001043288211803,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,7.70569167798385e-05,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168640136719,0.0,0.0,0.0001043288139044,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,0.0004948909045197,286.45721435546875,294.1499938964844,294.1720886230469,292.3058166503906,293.36114501953125,294.0648803710937,287.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556123452261,1.2367285862069366e-08,0.0010555998887866,-0.0314428843557834,0.0,0.0,0.0,-0.0109437964856624,60.0,9.23399543762207,-0.0,-7.59748886025591e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,9.997981396736576e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,0.0001052835723385,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,7.776208803988993e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.0001052835650625,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.0004994198679924,286.4642333984375,294.1499938964844,294.212158203125,292.33172607421875,293.37725830078125,294.11883544921875,287.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652715573087,1.3496936013268625e-08,0.0010652580531314,-0.0343983583152294,0.0,0.0,0.0,-0.0115038054063916,60.0,9.350337028503418,-0.0,-7.7371787199354e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,9.997981396736576e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,0.0001052835723385,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,7.776208803988993e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.0001052835650625,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.0004994198679924,286.4642333984375,294.1499938964844,294.212158203125,292.33172607421875,293.37725830078125,294.11883544921875,287.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652715573087,1.3496936013268625e-08,0.0010652580531314,-0.0343983583152294,0.0,0.0,0.0,-0.0115038054063916,60.0,9.350337028503418,-0.0,-7.7371787199354e-08,0.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.050000000745058,0.0001008701365208,298.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.050000000745058,0.0001062211231328,298.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33056640625,0.0,0.050000000745058,7.845456275390461e-05,298.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3305358886719,0.0,0.050000000745058,0.0001062211158568,298.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33056640625,0.0,0.050000000745058,0.0005038671661168,286.4713134765625,284.95001220703125,294.25,292.3564147949219,293.3937072753906,294.17041015625,287.2639465332031,1.0,0.1000000014901161,7.86858911361321e-10,7.86858911361321e-10,1.0,1.0,-0.001074758125469,1.4606250431370428e-08,0.0010747434571385,-0.0372997634112834,0.0,0.0,0.0,-0.012053738348186,60.0,9.465962409973145,-0.0,-7.875591023775996e-08,1.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.050000000745058,0.0001008701365208,298.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.050000000745058,0.0001062211231328,298.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33056640625,0.0,0.050000000745058,7.845456275390461e-05,298.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3305358886719,0.0,0.050000000745058,0.0001062211158568,298.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33056640625,0.0,0.050000000745058,0.0005038671661168,286.4713134765625,284.95001220703125,294.25,292.3564147949219,293.3937072753906,294.17041015625,287.2639465332031,1.0,0.1000000014901161,7.86858911361321e-10,7.86858911361321e-10,1.0,1.0,-0.001074758125469,1.4606250431370428e-08,0.0010747434571385,-0.0372997634112834,0.0,0.0,0.0,-0.012053738348186,60.0,9.465962409973145,-0.0,-7.875591023775996e-08,1.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.82489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747619628906,0.6357764005661011,0.050000000745058,0.040827389806509,298.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747619628906,0.6357764005661011,0.050000000745058,0.0429932102560997,298.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747619628906,0.6357764005661011,0.050000000745058,0.0317546389997005,298.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747314453125,0.6357764005661011,0.050000000745058,0.0429932102560997,298.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747619628906,0.6357764005661011,0.050000000745058,0.2039412707090377,287.08941650390625,284.95001220703125,294.2683410644531,292.3685302734375,297.0151062011719,297.7697448730469,287.471923828125,1.0,0.109709620475769,0.0844883322715759,0.0844883322715759,1.0,1.0,-0.435777336359024,0.0005286912200972,0.4352486431598663,-0.1202438324689865,0.0,0.0,0.0,10.165712356567385,60.0,1249.0869140625,0.0,12.27263355255127,1.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667358398437,0.632999062538147,0.050000000745058,0.0452477857470512,298.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667358398437,0.632999062538147,0.050000000745058,0.0476480945944786,298.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667358398437,0.632999062538147,0.050000000745058,0.0351927205920219,298.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667358398437,0.632999062538147,0.050000000745058,0.0476480945944786,298.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667358398437,0.632999062538147,0.050000000745058,0.2260220497846603,288.0809936523437,284.95001220703125,294.2866516113281,292.3808288574219,297.55621337890625,298.72039794921875,288.7803955078125,1.0,0.1210803538560867,0.1689766645431518,0.1689766645431518,1.0,1.0,-0.4821145534515381,0.0173487644642591,0.4647657871246338,-0.1111795753240585,0.0,0.0,0.0,12.501307487487791,60.0,2550.882080078125,0.0,16.681575775146484,1.0,281.5715637207031,283.861572265625,296.9237976074219,298.6873474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2661775411229412e-22,-6.330887705614706e-23,-6.330887074525982e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3600158691406,0.571982741355896,0.050000000745058,0.0456749722361564,298.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3600158691406,0.571982741355896,0.050000000745058,0.0480979457497596,298.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3600158691406,0.571982741355896,0.050000000745058,0.0355249792337417,298.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3600158691406,0.571982741355896,0.050000000745058,0.0480979457497596,298.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3600158691406,0.571982741355896,0.050000000745058,0.2281559407711029,287.1800842285156,284.95001220703125,294.3233337402344,292.4059143066406,297.5261535644531,298.6875305175781,286.2973327636719,1.0,0.1405789703130722,0.3379533290863037,0.3379533290863037,1.0,1.0,-0.4866766929626465,0.0647743195295333,0.4219023883342743,-0.0641053989529609,1.0,1.0,0.0,20.03271484375,60.0,11804.4326171875,0.0,23.18031120300293,1.0,282.3291015625,285.88153076171875,297.4893798828125,298.6781921386719,293.1499938964844,293.1499938964844,283.1499938964844,2100.122314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235105812549591,1.0,0.0,0.0,0.9652528762817384,0.9652547240257264,6.31778576121178e-08,4.264533996582031,4.264524459838867,9.79778815235477e-06,0.0,0.0,-0.0,4597.95849609375,0.0,27.633060455322266,1895.24755859375,0.0,319.1968078613281,0.2489359378814697,1.0,0.0,3.0,1.0,0.0
18079440,298.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3600158691406,0.571982741355896,0.050000000745058,0.0456749722361564,298.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3600158691406,0.571982741355896,0.050000000745058,0.0480979457497596,298.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3600158691406,0.571982741355896,0.050000000745058,0.0355249792337417,298.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3600158691406,0.571982741355896,0.050000000745058,0.0480979457497596,298.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3600158691406,0.571982741355896,0.050000000745058,0.2281559407711029,287.1800842285156,284.95001220703125,294.3233337402344,292.4059143066406,297.5261535644531,298.6875305175781,286.2973327636719,1.0,0.1405789703130722,0.3379533290863037,0.3379533290863037,1.0,1.0,-0.4866766929626465,0.0647743195295333,0.4219023883342743,-0.0641053989529609,1.0,1.0,0.0,20.03271484375,60.0,11804.4326171875,0.0,23.18031120300293,1.0,282.3291015625,285.88153076171875,297.4893798828125,298.6781921386719,293.1499938964844,293.1499938964844,283.1499938964844,2100.122314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235105812549591,1.0,0.0,0.0,0.9652528762817384,0.9652547240257264,6.31778576121178e-08,4.264533996582031,4.264524459838867,9.79778815235477e-06,0.0,0.0,-0.0,4597.95849609375,0.0,27.633060455322266,1895.24755859375,0.0,319.1968078613281,0.2489359378814697,1.0,0.0,3.0,1.0,0.0
18079500,298.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.5500361919403076,0.050000000745058,0.0458122715353965,298.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.5500361919403076,0.050000000745058,0.0482425279915332,298.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.5500361919403076,0.050000000745058,0.0356317684054374,298.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.5500361919403076,0.050000000745058,0.0482425279915332,298.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.5500361919403076,0.050000000745058,0.2288417816162109,285.7919921875,284.95001220703125,294.3416748046875,292.418701171875,297.4981384277344,298.63995361328125,285.3692626953125,1.0,0.1489784717559814,0.4224416613578796,0.4224416613578796,1.0,1.0,-0.488139808177948,0.1042869240045547,0.3838528990745544,-0.0246852114796638,1.0,1.0,0.0,23.71078491210937,60.0,11098.0322265625,0.0,26.3306941986084,1.0,282.6784362792969,284.9545593261719,296.6932678222656,297.8970642089844,293.1499938964844,293.1499938964844,283.1499938964844,3465.533203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511136531829834,1.0,0.0,0.0,1.2399638891220093,1.2399665117263794,1.0261970118108368e-07,4.265900611877441,4.265891075134277,9.786129339772742e-06,0.0,0.0,-0.0,3771.114013671875,0.0,58.358036041259766,1895.4339599609373,0.0,542.291259765625,0.3130395710468292,1.0,0.0,3.0,1.0,0.0
18079560,298.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.5331217646598816,0.050000000745058,0.0459433831274509,298.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.5331217646598816,0.050000000745058,0.0483805947005748,298.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.5331217646598816,0.050000000745058,0.0357337407767772,298.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.5331217646598816,0.050000000745058,0.0483805947005748,298.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.5331217646598816,0.050000000745058,0.2294967174530029,285.1847229003906,284.95001220703125,294.3599853515625,292.431640625,297.29644775390625,298.591064453125,285.0318603515625,1.0,0.1565348953008651,0.5379533171653748,0.5379533171653748,0.800000011920929,1.0,-0.4895369410514831,0.1610264927148819,0.32851043343544,0.0319011770188808,0.9470316171646118,0.9470316171646118,0.0,27.228559494018555,60.0,10609.6796875,0.0,29.35857009887696,1.0,282.9111022949219,284.65057373046875,295.9867553710937,297.0806579589844,293.1499938964844,293.1499938964844,283.1499938964844,5039.54833984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285812616348267,1.0,0.0,0.0,1.4766708612442017,1.4766746759414673,1.45500166581769e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3635.027587890625,0.0,98.940673828125,1895.43701171875,0.0,602.8397216796875,0.3736255466938019,1.0,0.0,3.0,1.0,0.0
