time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079620,298.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.516406238079071,0.050000000745058,0.0461075417697429,298.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.516406238079071,0.050000000745058,0.0485534593462944,298.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.516406238079071,0.050000000745058,0.0358614213764667,298.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.516406238079071,0.050000000745058,0.0485534593462944,298.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.516406238079071,0.050000000745058,0.2303167134523391,284.9243469238281,284.95001220703125,294.3847351074219,292.4493103027344,296.5166320800781,298.531982421875,284.88043212890625,1.0,0.1655062139034271,0.6937993168830872,0.6937993168830872,0.5301640629768372,1.0,-0.4912857115268707,0.2597723305225372,0.2315133810043335,0.1302897483110427,0.8087495565414429,0.8087495565414429,0.0,31.6363582611084,60.0,10460.8857421875,0.0,33.19337463378906,1.0,283.0697326660156,284.5299072265625,295.4121398925781,296.36688232421875,293.1499938964844,293.1499938964844,283.1499938964844,9685.6103515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997262954711914,1.0,0.0,0.0,1.7100300788879397,1.7100356817245483,1.951196111349418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.616943359375,0.0,163.91250610351562,1895.4371337890625,0.0,506.0833740234375,0.4333172142505646,1.0,0.0,3.0,1.0,0.0
18079680,298.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102583169937134,0.050000000745058,0.0461803413927555,298.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102583169937134,0.050000000745058,0.0486301220953464,298.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102583169937134,0.050000000745058,0.035918042063713,298.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102583169937134,0.050000000745058,0.0486301220953464,298.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102583169937134,0.050000000745058,0.2306803613901138,284.8734436035156,284.95001220703125,294.39666748046875,292.4579467773437,295.8630065917969,298.50738525390625,284.84149169921875,1.0,0.169356033205986,0.7689766883850098,0.7689766883850098,0.4000000059604645,1.0,-0.4920615255832672,0.3467602133750915,0.1453012973070144,0.2169192731380462,0.7628430724143982,0.7628430724143982,0.0,33.59722900390625,60.0,10489.41015625,0.0,34.91927719116211,1.0,283.103759765625,284.5206604003906,295.2732849121094,296.1781921386719,293.1499938964844,293.1499938964844,283.1499938964844,12322.5830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768935441970825,1.0,0.0,0.0,1.763155221939087,1.763161540031433,2.074313982802778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.08984375,0.0,186.9906005859375,1895.4371337890625,0.0,440.8914794921875,0.4474723935127258,1.0,0.0,3.0,1.0,0.0
18079740,298.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.4981521964073181,0.050000000745058,0.0463499873876571,298.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.4981521964073181,0.050000000745058,0.0488087683916091,298.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.4981521964073181,0.050000000745058,0.0360499881207942,298.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.4981521964073181,0.050000000745058,0.0488087683916091,298.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.4981521964073181,0.050000000745058,0.2315277755260467,284.7962951660156,284.95001220703125,294.4270324707031,292.4801025390625,294.530029296875,298.45513916015625,284.79217529296875,1.0,0.1779516637325287,0.9603067636489868,0.9603067636489868,0.0687259212136268,1.0,-0.4938663244247436,0.4928726553916931,0.0009936654241755,0.3623588979244232,0.6438911557197571,0.6438911557197571,0.0,38.16005325317383,60.0,10473.2138671875,-0.0,38.95146942138672,1.0,283.1389465332031,284.61138916015625,295.1593933105469,295.9701232910156,293.1499938964844,293.1499938964844,283.1499938964844,20048.71875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417569100856781,1.0,0.0,0.0,1.668033480644226,1.668040752410889,1.856534055377779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.747802734375,0.0,189.1711578369141,1895.4371337890625,0.0,307.7397766113281,0.4465696811676025,1.0,0.0,3.0,1.0,0.0
18079800,298.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.496112048625946,0.050000000745058,0.0463823936879634,298.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.496112048625946,0.050000000745058,0.0488428920507431,298.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.496112048625946,0.050000000745058,0.0360751934349536,298.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.496112048625946,0.050000000745058,0.0488428920507431,298.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.496112048625946,0.050000000745058,0.2316896468400955,284.7955017089844,284.95001220703125,294.4333190917969,292.4847412109375,294.4570617675781,298.446044921875,284.8030090332031,1.0,0.1795262545347213,1.0,1.0,0.0,1.0,-0.4942149817943573,0.4942131340503692,1.865145691226644e-06,0.3636857867240906,0.6256605386734009,0.6256605386734009,0.0,39.02766036987305,60.0,10438.9267578125,-0.0,39.7173080444336,1.0,283.1416015625,284.6499328613281,295.1644287109375,295.9599914550781,293.1499938964844,293.1499938964844,283.1499938964844,21415.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065838158130646,1.0,0.0,0.0,1.618927001953125,1.6189342737197876,1.7488314085767342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.84619140625,0.0,181.34625244140625,1895.4371337890625,0.0,287.3988647460937,0.4371677041053772,1.0,0.0,3.0,1.0,0.0
18079860,298.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.4884803891181946,0.050000000745058,0.0465128347277641,298.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.4884803891181946,0.050000000745058,0.0489802546799182,298.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.4884803891181946,0.050000000745058,0.036176647990942,298.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.4884803891181946,0.050000000745058,0.0489802546799182,298.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.4884803891181946,0.050000000745058,0.2323412448167801,284.8777770996094,284.95001220703125,294.4609375,292.5052490234375,294.4570007324219,298.4122314453125,284.9174194335937,1.0,0.1857204735279083,1.0,1.0,0.0,1.0,-0.4956051409244537,0.4956047832965851,3.597704392177548e-07,0.365068107843399,0.6183971166610718,0.6183971166610718,0.0,42.51950073242188,60.0,10451.1396484375,-0.0,42.81119155883789,1.0,283.1473388671875,284.8223876953125,295.2440795898437,296.0000305175781,293.1499938964844,293.1499938964844,283.1499938964844,21111.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675578832626343,1.0,0.0,0.0,1.4760949611663818,1.4761015176773071,1.4538579762302106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.089599609375,0.0,147.4671630859375,1895.4371337890625,0.0,221.8092193603516,0.4130290746688843,1.0,0.0,3.0,1.0,0.0
18079920,298.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.4863532781600952,0.050000000745058,0.0465513132512569,298.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.4863532781600952,0.050000000745058,0.0490207746624946,298.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.4863532781600952,0.050000000745058,0.0362065769731998,298.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.4863532781600952,0.050000000745058,0.0490207746624946,298.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.4863532781600952,0.050000000745058,0.2325334548950195,284.9138488769531,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4032287597656,284.94293212890625,1.0,0.1875060051679611,1.0,1.0,0.0,1.0,-0.4960151612758636,0.496014803647995,3.594541055917944e-07,0.3655058145523071,0.6339637637138367,0.6339637637138367,0.0,43.54983901977539,48.0,10549.4111328125,-0.0,43.72734069824219,1.0,283.14813232421875,284.8375549316406,295.2900695800781,296.0476989746094,293.1499938964844,293.1499938964844,283.1499938964844,19719.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596284687519073,1.0,0.0,0.0,1.4894490242004397,1.4894554615020752,1.4802827763560344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.2529296875,0.0,146.0862579345703,1895.4371337890625,0.0,209.3277587890625,0.4120942056179046,1.0,0.0,3.0,1.0,0.0
18079980,298.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840545058250427,0.050000000745058,0.0465935543179512,298.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840545058250427,0.050000000745058,0.0490652583539485,298.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840545058250427,0.050000000745058,0.0362394303083419,298.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840545058250427,0.050000000745058,0.0490652583539485,298.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840545058250427,0.050000000745058,0.2327444553375244,284.9503479003906,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3744506835937,284.9451904296875,1.0,0.1889663189649582,1.0,1.0,0.0,1.0,-0.4964655935764313,0.4964652359485626,3.6008901815876015e-07,0.3663898110389709,0.6543664336204529,0.6543664336204529,0.0,44.68508529663086,36.0,10685.419921875,-0.0,44.73828125,1.0,283.14959716796875,284.8082580566406,295.4962463378906,296.27410888671875,293.1499938964844,293.1499938964844,283.1499938964844,17677.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514752388000488,1.0,0.0,0.0,1.541611909866333,1.5416181087493896,1.5857820301334868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.23974609375,0.0,151.08253479003906,1895.4371337890625,0.0,196.6483764648437,0.4162857830524444,1.0,0.0,3.0,1.0,0.0
18080040,298.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840545058250427,0.050000000745058,0.0465935543179512,298.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840545058250427,0.050000000745058,0.0490652583539485,298.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840545058250427,0.050000000745058,0.0362394303083419,298.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840545058250427,0.050000000745058,0.0490652583539485,298.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840545058250427,0.050000000745058,0.2327444553375244,284.9503479003906,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3744506835937,284.9451904296875,1.0,0.1889663189649582,1.0,1.0,0.0,1.0,-0.4964655935764313,0.4964652359485626,3.6008901815876015e-07,0.3663898110389709,0.6543664336204529,0.6543664336204529,0.0,44.68508529663086,36.0,10685.419921875,-0.0,44.73828125,1.0,283.14959716796875,284.8082580566406,295.4962463378906,296.27410888671875,293.1499938964844,293.1499938964844,283.1499938964844,17677.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514752388000488,1.0,0.0,0.0,1.541611909866333,1.5416181087493896,1.5857820301334868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.23974609375,0.0,151.08253479003906,1895.4371337890625,0.0,196.6483764648437,0.4162857830524444,1.0,0.0,3.0,1.0,0.0
18080100,298.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853086471557617,0.050000000745058,0.0465704388916492,298.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853086471557617,0.050000000745058,0.0490409135818481,298.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853086471557617,0.050000000745058,0.0362214520573616,298.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853086471557617,0.050000000745058,0.0490409135818481,298.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853086471557617,0.050000000745058,0.2326289713382721,284.9432983398437,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3638000488281,284.9425048828125,1.0,0.1877462416887283,1.0,1.0,0.0,1.0,-0.4962193965911865,0.4962190091609955,3.599865578962636e-07,0.3664442002773285,0.6483340263366699,0.6483340263366699,0.0,44.06928253173828,36.0,10667.4052734375,-0.0,44.1894416809082,1.0,283.1498107910156,284.81085205078125,295.5693664550781,296.3583374023437,293.1499938964844,293.1499938964844,283.1499938964844,18091.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564048707485199,1.0,0.0,0.0,1.5327198505401611,1.532726168632507,1.567541119129601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.46923828125,0.0,150.42214965820312,1895.4371337890625,0.0,204.29942321777344,0.4155260026454925,1.0,0.0,3.0,1.0,0.0
18080160,298.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.4878813326358795,0.050000000745058,0.046523593366146,298.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.4878813326358795,0.050000000745058,0.0489915832877159,298.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.4878813326358795,0.050000000745058,0.0361850149929523,298.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.4878813326358795,0.050000000745058,0.0489915832877159,298.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.4878813326358795,0.050000000745058,0.2323949784040451,284.945068359375,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3551940917969,284.9476013183594,1.0,0.1854197680950164,1.0,1.0,0.0,1.0,-0.4957202672958374,0.4957199096679687,3.596475437461777e-07,0.3662656843662262,0.6475005149841309,0.6475005149841309,0.0,42.81851577758789,25.0,10671.7802734375,-0.0,43.07643508911133,1.0,283.14990234375,284.8193054199219,295.6156005859375,296.41729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18184.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631403744220733,1.0,0.0,0.0,1.5261555910110474,1.5261619091033936,1.5541431253041085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.35693359375,0.0,149.2734832763672,1895.4371337890625,0.0,214.8339080810547,0.4145743250846863,1.0,0.0,3.0,1.0,0.0
18080220,298.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929735958576202,0.050000000745058,0.0464343652129173,298.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929735958576202,0.050000000745058,0.0488976240158081,298.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929735958576202,0.1659523695707321,0.0361156165599823,298.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929735958576202,0.050000000745058,0.0488976240158081,298.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929735958576202,0.050000000745058,0.2319492697715759,284.9508056640625,284.95001220703125,294.56805419921875,292.5868530273437,294.5639343261719,298.34625244140625,284.95196533203125,1.0,0.1810320317745208,1.0,1.0,0.0,1.0,-0.4947694838047027,0.4947691261768341,3.589222785649327e-07,0.3657499849796295,0.6506006717681885,0.6506006717681885,0.0,40.434356689453125,25.0,10695.6162109375,-0.0,40.96094512939453,1.0,283.14996337890625,284.8220520019531,295.6482238769531,296.4659118652344,293.1499938964844,293.1499938964844,283.1499938964844,17978.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721882700920105,1.0,0.0,0.0,1.5292710065841677,1.529277205467224,1.560494666819068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.734375,0.0,149.3116912841797,1895.4371337890625,0.0,229.19015502929688,0.4147184789180755,1.0,0.0,3.0,1.0,0.0
18080280,298.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.5722102522850037,0.173999398946762,0.0623753629624843,298.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.5070475935935974,0.050000000745058,0.0486734881997108,298.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7225925326347351,0.1671597510576248,0.0948437452316284,298.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.5070475935935974,0.050000000745058,0.0486734881997108,298.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.5070475935935974,0.050000000745058,0.2308860719203949,284.9628295898437,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3387145996094,285.0039978027344,1.0,0.179535686969757,1.0,1.0,0.0,1.0,-0.5824816823005676,0.5824812650680542,4.392980486045417e-07,0.4358717799186706,0.6594221591949463,0.6594221591949463,0.0,35.49006652832031,45.0,11674.080078125,-0.0,46.468292236328125,1.0,283.1499938964844,284.89093017578125,295.6573486328125,296.4890441894531,293.1499938964844,293.1499938964844,283.1499938964844,17765.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376158207654953,1.0,0.0,0.0,1.535202145576477,1.5352084636688232,1.572622920775757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.13037109375,0.0,149.9438934326172,1895.4371337890625,0.0,235.58370971679688,0.4155426025390625,1.0,0.0,3.0,1.0,0.0
18080340,298.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.8303579688072205,0.1657183617353439,0.1515811532735824,298.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.7830291390419006,0.1577482968568802,0.1336170434951782,298.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.8225420117378235,0.1618838310241699,0.1143637895584106,298.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471984863281,0.5492438673973083,0.1536766141653061,0.0482471287250518,298.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471984863281,0.5492438673973083,0.050000000745058,0.2288636118173599,285.3944702148437,284.95001220703125,294.6103515625,292.6197204589844,294.6078186035156,298.2099609375,285.4541931152344,1.0,0.1869648396968841,1.0,1.0,0.0,1.0,-0.8119937777519226,0.8119930624961853,6.833671477579628e-07,0.6149554252624512,1.0,1.0,0.0,26.828765869140625,45.0,16396.126953125,-0.0,67.62001037597656,1.0,283.1499938964844,285.1948547363281,295.8152160644531,296.8686828613281,293.1499938964844,293.1499938964844,283.1499938964844,8508.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407410055398941,1.0,0.0,0.0,1.9068330526351929,1.906839370727539,2.4261561293315026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.943359375,0.0,213.4524688720703,1895.4371337890625,0.0,288.8934020996094,0.4754519164562225,1.0,0.0,3.0,1.0,0.0
18080400,298.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623413085937,0.8451786637306213,0.1646648347377777,0.1503641456365585,298.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.8208795189857483,0.1565185636281967,0.1442439556121826,298.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618835449219,0.8382691144943237,0.1618435680866241,0.1139525324106216,298.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313659667969,0.6913589239120483,0.1554406285285949,0.0858106464147567,298.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.5636247992515564,0.050000000745058,0.2283933907747268,285.4567565917969,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1810913085937,285.5027160644531,1.0,0.189736396074295,1.0,1.0,0.0,1.0,-0.8673018217086792,0.8673011064529419,7.495365252907504e-07,0.655299961566925,1.0,1.0,0.0,24.85823440551757,63.0,17229.654296875,-0.0,73.90908813476562,1.0,283.1499938964844,285.2147216796875,295.8647766113281,296.9667053222656,293.1499938964844,293.1499938964844,283.1499938964844,8737.060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193750619888305,1.0,0.0,0.0,1.9653465747833248,1.96535325050354,2.577340012521745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.267578125,0.0,232.4957427978516,1895.4371337890625,0.0,311.1865234375,0.4912907481193542,1.0,0.0,3.0,1.0,0.0
18080460,298.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398010253906,0.8300260901451111,0.1648594737052917,0.1484807878732681,298.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397399902344,0.8125139474868774,0.1524823307991027,0.1460949629545211,298.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398010253906,0.8281168937683105,0.1641073077917099,0.1146320849657058,298.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63946533203125,0.8109580874443054,0.1520559340715408,0.1452366560697555,298.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278686523437,0.5535345077514648,0.1433650255203247,0.2287124395370483,285.6395874023437,284.95001220703125,294.644287109375,292.6462707519531,294.64208984375,298.0810852050781,285.63458251953125,1.0,0.2023583650588989,1.0,1.0,0.0,1.0,-0.9398801326751708,0.939879298210144,8.43849136344943e-07,0.7108078002929688,1.0,1.0,0.0,27.35195541381836,63.0,19141.232421875,-0.0,91.09708404541016,1.0,283.1499938964844,285.2531433105469,296.0198059082031,297.32861328125,293.1499938964844,293.1499938964844,283.1499938964844,10836.3427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806206822395324,1.0,0.0,0.0,2.192622423171997,2.1926307678222656,3.207901784207934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.08544921875,0.0,322.6694030761719,1895.4371337890625,0.0,450.9148254394531,0.543475329875946,1.0,0.0,3.0,1.0,0.0
18080520,298.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6663818359375,0.7602379322052002,0.1669737845659256,0.149663358926773,297.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654968261719,0.7416040301322937,0.1522805094718933,0.1458780467510223,298.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.7589825391769409,0.1661162376403808,0.1158209294080734,297.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.74065101146698,0.1511981338262558,0.1452795565128326,297.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563415527344,0.6517558097839355,0.1442626267671585,0.4721281230449676,285.66778564453125,284.95001220703125,294.6533203125,292.65338134765625,294.6509704589844,298.0656433105469,285.6777648925781,1.0,0.2047809660434723,1.0,1.0,0.0,1.0,-0.7530517578125,0.7530511617660522,5.788925818706048e-07,0.5016594529151917,1.0,1.0,0.0,39.09512710571289,66.0,15599.6298828125,-0.0,122.07672882080078,1.0,283.1499938964844,285.2685241699219,296.0340576171875,297.4012756347656,293.1499938964844,293.1499938964844,283.1499938964844,11445.1103515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000234842300415,1.0,0.0,0.0,2.2533774375915527,2.2533860206604004,3.388139191429218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.29541015625,0.0,350.2415466308594,1895.4371337890625,0.0,506.9941711425781,0.5611194968223572,1.0,0.0,3.0,1.0,0.0
18080580,298.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.8994972109794617,0.1821211874485016,0.1058373600244522,297.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.8994972109794617,0.1585237830877304,0.1114518418908119,298.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.8994972109794617,0.1786703765392303,0.0823179483413696,297.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029296875,0.923912763595581,0.1550849229097366,0.1198450401425361,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.9601380825042723,0.1379342973232269,0.6296795606613159,286.0080871582031,284.95001220703125,294.6820068359375,292.6759033203125,294.6803894042969,298.0677490234375,286.02215576171875,1.0,0.2286888211965561,1.0,1.0,0.0,1.0,-1.2675219774246216,1.267520546913147,1.3621450989376171e-06,0.9583831429481506,1.0,1.0,0.0,17.75603675842285,66.0,24390.220703125,-0.0,153.39195251464844,1.0,283.1499938964844,285.5272521972656,296.0614318847656,297.6769104003906,293.1499938964844,293.1499938964844,283.1499938964844,13490.345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602309703826904,1.0,0.0,0.0,2.44644546508789,2.446455717086792,3.99359862512938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.17529296875,0.0,448.2008361816406,1895.4371337890625,0.0,730.5818481445312,0.6051182746887207,1.0,0.0,3.0,1.0,0.0
18080640,298.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.9127916097640992,0.1841900199651718,0.1156978830695152,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283203125,0.9825621247291564,0.1584800034761428,0.1496855616569519,298.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.9127916097640992,0.1803730130195617,0.0899872407317161,297.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.9766067266464232,0.1547361463308334,0.1466691493988037,297.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274963378906,0.9397068619728088,0.1371065974235534,0.623087465763092,286.0293273925781,284.95001220703125,294.69000244140625,292.6822204589844,294.6883850097656,298.05279541015625,286.0356140136719,1.0,0.2336490154266357,1.0,1.0,0.0,1.0,-1.2857500314712524,1.2857487201690674,1.3961671356810257e-06,0.9724345803260804,1.0,1.0,0.0,18.652721405029297,86.0,24775.033203125,-0.0,170.14744567871094,1.0,283.1499938964844,285.52691650390625,296.05841064453125,297.722900390625,293.1499938964844,293.1499938964844,283.1499938964844,13965.875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575900137424469,1.0,0.0,0.0,2.489190101623535,2.4892008304595947,4.134371067721077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.74169921875,0.0,472.10687255859375,1895.4371337890625,0.0,803.3132934570312,0.6183992624282837,1.0,0.0,3.0,1.0,0.0
18080700,298.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0847473144531,0.9415963888168336,0.1884836107492447,0.1385492533445358,297.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853576660156,0.9531118869781494,0.1589028090238571,0.1507386565208435,298.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.084716796875,0.976963996887207,0.1838322728872299,0.1198361665010452,297.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853271484375,0.9432744383811952,0.1541811227798462,0.1465847492218017,297.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843811035156,0.8990355730056763,0.1347668468952179,0.6119441986083984,286.0871276855469,284.95001220703125,294.7083435058594,292.6966552734375,294.7068176269531,298.01971435546875,286.0983581542969,1.0,0.2480205744504928,1.0,1.0,0.0,1.0,-1.3633307218551636,1.3633291721343994,1.5495104435103713e-06,1.034620761871338,1.0,1.0,0.0,21.40952110290528,86.0,26165.5,-0.0,199.5799255371093,1.0,283.1499938964844,285.5565795898437,296.0277099609375,297.7933044433594,293.1499938964844,293.1499938964844,283.1499938964844,15223.6728515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068117022514343,1.0,0.0,0.0,2.598864793777466,2.598876476287842,4.5067218934491393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.25390625,0.0,537.3006591796875,1895.4371337890625,0.0,967.3888549804688,0.6422719359397888,1.0,0.0,3.0,1.0,0.0
18080760,298.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566772460937,0.95786452293396,0.1871357560157776,0.1694756150245666,297.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554870605469,0.8995389938354492,0.1589807718992233,0.1508753150701522,298.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.9485588669776917,0.1822378486394882,0.1283131390810012,297.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1552124023437,0.8902971744537354,0.1542179882526397,0.146406278014183,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539611816406,0.8499969840049744,0.133475512266159,0.6046673059463501,286.1576538085937,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.95770263671875,286.1706237792969,1.0,0.2637104392051697,1.0,1.0,0.0,1.0,-1.4399328231811523,1.4399311542510986,1.7121475366366212e-06,1.0967342853546145,1.0,1.0,0.0,25.775310516357425,104.0,27479.1328125,-0.0,233.4026641845703,1.0,283.1499938964844,285.59783935546875,295.9861145019531,297.8354797363281,293.1499938964844,293.1499938964844,283.1499938964844,16215.5263671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312768459320068,1.0,0.0,0.0,2.682189702987671,2.682202100753784,4.8003437314037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.6103515625,0.0,590.6563720703125,1895.4371337890625,0.0,1116.40478515625,0.6652938723564148,1.0,0.0,3.0,1.0,0.0
18080820,297.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.7927402257919312,0.1857120096683502,0.1679479032754898,297.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.7545218467712402,0.160344198346138,0.1527000516653061,297.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.7868289351463318,0.1816488355398178,0.1278067231178283,297.7330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064453125,0.7471734881401062,0.155448168516159,0.1481150984764099,297.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072082519531,0.7111607193946838,0.1320176124572754,0.6005235314369202,286.1051940917969,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8491516113281,286.0989685058594,1.0,0.2909130752086639,1.0,1.0,0.0,1.0,-1.436711668968201,1.436710000038147,1.704334863461554e-06,1.0933629274368286,1.0,1.0,0.0,48.10032272338867,92.0,27932.470703125,-0.0,286.71453857421875,1.0,283.1499938964844,285.5044860839844,295.8956604003906,297.81658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18220.484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627439856529236,1.0,0.0,0.0,2.843177318572998,2.843191146850586,5.393878836912336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.69140625,0.0,703.5231323242188,1895.4371337890625,0.0,1330.0616455078125,0.7044431567192078,1.0,0.0,3.0,1.0,0.0
18080880,297.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.7927402257919312,0.1857120096683502,0.1679479032754898,297.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.7545218467712402,0.160344198346138,0.1527000516653061,297.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.7868289351463318,0.1816488355398178,0.1278067231178283,297.7330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064453125,0.7471734881401062,0.155448168516159,0.1481150984764099,297.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072082519531,0.7111607193946838,0.1320176124572754,0.6005235314369202,286.1051940917969,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8491516113281,286.0989685058594,1.0,0.2909130752086639,1.0,1.0,0.0,1.0,-1.436711668968201,1.436710000038147,1.704334863461554e-06,1.0933629274368286,1.0,1.0,0.0,48.10032272338867,92.0,27932.470703125,-0.0,286.71453857421875,1.0,283.1499938964844,285.5044860839844,295.8956604003906,297.81658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18220.484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627439856529236,1.0,0.0,0.0,2.843177318572998,2.843191146850586,5.393878836912336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.69140625,0.0,703.5231323242188,1895.4371337890625,0.0,1330.0616455078125,0.7044431567192078,1.0,0.0,3.0,1.0,0.0
18080940,297.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.763298511505127,0.1878854930400848,0.169657677412033,297.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599670410156,0.7287035584449768,0.1618672311305999,0.1543675512075424,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.7573948502540588,0.1832270324230194,0.1288800537586212,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.7217323780059814,0.1568222045898437,0.1496549993753433,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06060791015625,0.6810847520828247,0.1317911893129348,0.6003028750419617,286.0592956542969,284.95001220703125,294.7882995605469,292.7596130371094,294.7868957519531,297.8041687011719,286.0551452636719,1.0,0.301971286535263,1.0,1.0,0.0,1.0,-1.4436345100402832,1.4436328411102295,1.7193281109939562e-06,1.0987894535064695,1.0,1.0,0.0,57.5375862121582,92.0,28286.234375,-0.0,312.92559814453125,1.0,283.1499938964844,285.4515380859375,295.8431091308594,297.7748107910156,293.1499938964844,293.1499938964844,283.1499938964844,19525.576171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712683439254761,1.0,0.0,0.0,2.943241596221924,2.9432566165924072,5.78023048092291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.39306640625,0.0,780.4488525390625,1895.4371337890625,0.0,1391.8077392578125,0.7259393334388733,1.0,0.0,3.0,1.0,0.0
18081000,297.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470275878906,0.7573563456535339,0.1892596632242202,0.170853316783905,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472717285156,0.7230148315429688,0.162698820233345,0.1552102714776992,297.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04705810546875,0.7511942982673645,0.1842290610074997,0.1295778751373291,297.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473327636719,0.7158768177032471,0.1575754135847091,0.1504273116588592,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476989746094,0.6738890409469604,0.1318641006946563,0.6007754802703857,286.0468139648437,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7872619628906,286.0440368652344,1.0,0.3055768311023712,1.0,1.0,0.0,1.0,-1.448413610458374,1.4484118223190308,1.729744326439686e-06,1.1025513410568235,1.0,1.0,0.0,60.35724258422852,80.0,28444.560546875,-0.0,322.05450439453125,1.0,283.1499938964844,285.4367980957031,295.8292541503906,297.7639465332031,293.1499938964844,293.1499938964844,283.1499938964844,19980.779296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732529401779175,1.0,0.0,0.0,2.9773521423339844,2.977367401123047,5.914985763411096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.1376953125,0.0,807.8994750976562,1895.4371337890625,0.0,1406.404541015625,0.73711758852005,1.0,0.0,3.0,1.0,0.0
18081060,297.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.7523077130317688,0.1941892504692077,0.175198882818222,297.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.716667115688324,0.1655931025743484,0.1580035835504531,297.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.7448869347572327,0.1878701150417328,0.132096841931343,297.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.7089850902557373,0.1602080464363098,0.1529800444841385,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.015869140625,0.6643561720848083,0.1325434893369674,0.6037911176681519,286.0154724121094,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74334716796875,286.01446533203125,1.0,0.3125354945659637,1.0,1.0,0.0,1.0,-1.4666889905929563,1.4666873216629028,1.7699825320960372e-06,1.1169620752334597,1.0,1.0,0.0,65.07067108154297,68.0,29018.318359375,-0.0,342.34393310546875,1.0,283.1499938964844,285.39324951171875,295.82061767578125,297.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,21578.306640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771379709243774,1.0,0.0,0.0,3.094087839126587,3.094104528427124,6.387907660609926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.96630859375,0.0,906.7025756835938,1895.4371337890625,0.0,1435.2137451171875,0.7655776143074036,1.0,0.0,3.0,1.0,0.0
18081120,297.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.7523077130317688,0.1941892504692077,0.175198882818222,297.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.716667115688324,0.1655931025743484,0.1580035835504531,297.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.7448869347572327,0.1878701150417328,0.132096841931343,297.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.7089850902557373,0.1602080464363098,0.1529800444841385,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.015869140625,0.6643561720848083,0.1325434893369674,0.6037911176681519,286.0154724121094,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74334716796875,286.01446533203125,1.0,0.3125354945659637,1.0,1.0,0.0,1.0,-1.4666889905929563,1.4666873216629028,1.7699825320960372e-06,1.1169620752334597,1.0,1.0,0.0,65.07067108154297,68.0,29018.318359375,-0.0,342.34393310546875,1.0,283.1499938964844,285.39324951171875,295.82061767578125,297.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,21578.306640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771379709243774,1.0,0.0,0.0,3.094087839126587,3.094104528427124,6.387907660609926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.96630859375,0.0,906.7025756835938,1895.4371337890625,0.0,1435.2137451171875,0.7655776143074036,1.0,0.0,3.0,1.0,0.0
18081180,297.79022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.761455237865448,0.199661448597908,0.1799765676259994,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.7231503129005432,0.1687968671321869,0.1609301269054412,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.7522493600845337,0.1919551938772201,0.1348591893911361,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.7155380845069885,0.1631379872560501,0.1556500345468521,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.668483316898346,0.1337267160415649,0.6084309816360474,286.00067138671875,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7095642089844,286.0006103515625,1.0,0.3140047788619995,1.0,1.0,0.0,1.0,-1.4880282878875732,1.48802649974823,1.817743623178103e-06,1.1337993144989014,1.0,1.0,0.0,64.44536590576172,56.0,29616.142578125,-0.0,351.0968933105469,1.0,283.1499938964844,285.3651733398437,295.8453674316406,297.8251342773437,293.1499938964844,293.1499938964844,283.1499938964844,23033.462890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807515025138855,1.0,0.0,0.0,3.1967127323150635,3.196730375289917,6.818683573328599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.62451171875,0.0,999.948974609375,1895.4371337890625,0.0,1462.2850341796875,0.790645182132721,1.0,0.0,3.0,1.0,0.0
18081240,297.79022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.761455237865448,0.199661448597908,0.1799765676259994,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.7231503129005432,0.1687968671321869,0.1609301269054412,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.7522493600845337,0.1919551938772201,0.1348591893911361,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.7155380845069885,0.1631379872560501,0.1556500345468521,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.668483316898346,0.1337267160415649,0.6084309816360474,286.00067138671875,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7095642089844,286.0006103515625,1.0,0.3140047788619995,1.0,1.0,0.0,1.0,-1.4880282878875732,1.48802649974823,1.817743623178103e-06,1.1337993144989014,1.0,1.0,0.0,64.44536590576172,56.0,29616.142578125,-0.0,351.0968933105469,1.0,283.1499938964844,285.3651733398437,295.8453674316406,297.8251342773437,293.1499938964844,293.1499938964844,283.1499938964844,23033.462890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807515025138855,1.0,0.0,0.0,3.1967127323150635,3.196730375289917,6.818683573328599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.62451171875,0.0,999.948974609375,1895.4371337890625,0.0,1462.2850341796875,0.790645182132721,1.0,0.0,3.0,1.0,0.0
18081300,297.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.7701385617256165,0.2024907916784286,0.1824165433645248,297.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.7298228144645691,0.1704600900411605,0.1624075770378112,297.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.7598574757575989,0.194065660238266,0.1362616270780563,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.7222078442573547,0.1646633595228195,0.1569975316524505,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.6743550300598145,0.1344286799430847,0.6110676527023315,285.9957580566406,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6951599121094,285.9951477050781,1.0,0.3132263422012329,1.0,1.0,0.0,1.0,-1.499197483062744,1.4991956949234009,1.8430710042594e-06,1.1426104307174685,1.0,1.0,0.0,62.66481399536133,56.0,29936.38671875,-0.0,352.0444641113281,1.0,283.1499938964844,285.3517150878906,295.8622131347656,297.859619140625,293.1499938964844,293.1499938964844,283.1499938964844,23832.423828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831067800521851,1.0,0.0,0.0,3.251682043075561,3.2517004013061523,7.055202217998158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.65185546875,0.0,1052.4254150390625,1895.4371337890625,0.0,1480.0709228515625,0.8012995719909668,1.0,0.0,3.0,1.0,0.0
18081360,297.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.7815035581588745,0.2053524851799011,0.1848645657300949,297.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.7386513948440552,0.1721420884132385,0.163879245519638,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.7700554132461548,0.1961904168128967,0.1376581192016601,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.7308386564254761,0.166207730770111,0.158339262008667,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.6826192736625671,0.1351738572120666,0.6138006448745728,285.9954833984375,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6820068359375,285.9958801269531,1.0,0.3116520047187805,1.0,1.0,0.0,1.0,-1.5104726552963257,1.5104707479476929,1.868866434051597e-06,1.15150249004364,1.0,1.0,0.0,60.13003158569336,44.0,30213.265625,-0.0,351.1013488769531,1.0,283.1499938964844,285.3466186523437,295.8786926269531,297.89263916015625,293.1499938964844,293.1499938964844,283.1499938964844,24369.2578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685715913772583,1.0,0.0,0.0,3.2881009578704834,3.2881195545196533,7.214123911580828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.8359375,0.0,1088.1845703125,1895.4371337890625,0.0,1499.9005126953125,0.8130043148994446,1.0,0.0,3.0,1.0,0.0
18081420,297.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.8118433356285095,0.2111154645681381,0.1897549480199813,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.7635646462440491,0.1755169630050659,0.1667872071266174,297.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.7982884645462036,0.2004310041666031,0.1404134929180145,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.7547479271888733,0.1693084686994552,0.1609882414340973,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.7059749960899353,0.1367265284061432,0.6193521022796631,285.99444580078125,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6582946777344,285.9951477050781,1.0,0.3068424761295318,1.0,1.0,0.0,1.0,-1.532986760139465,1.5329848527908323,1.921059947562753e-06,1.1692482233047483,1.0,1.0,0.0,53.53575134277344,32.0,30802.4375,-0.0,345.12554931640625,1.0,283.1499938964844,285.3324890136719,295.9105224609375,297.9604187011719,293.1499938964844,293.1499938964844,283.1499938964844,25650.994140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914845705032349,1.0,0.0,0.0,3.373464107513428,3.373483657836914,7.593560553686984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.70458984375,0.0,1175.1558837890625,1895.4371337890625,0.0,1544.209716796875,0.8339064121246338,1.0,0.0,3.0,1.0,0.0
