time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081480,297.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.8118433356285095,0.2111154645681381,0.1897549480199813,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.7635646462440491,0.1755169630050659,0.1667872071266174,297.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.7982884645462036,0.2004310041666031,0.1404134929180145,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.7547479271888733,0.1693084686994552,0.1609882414340973,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.7059749960899353,0.1367265284061432,0.6193521022796631,285.99444580078125,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6582946777344,285.9951477050781,1.0,0.3068424761295318,1.0,1.0,0.0,1.0,-1.532986760139465,1.5329848527908323,1.921059947562753e-06,1.1692482233047483,1.0,1.0,0.0,53.53575134277344,32.0,30802.4375,-0.0,345.12554931640625,1.0,283.1499938964844,285.3324890136719,295.9105224609375,297.9604187011719,293.1499938964844,293.1499938964844,283.1499938964844,25650.994140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914845705032349,1.0,0.0,0.0,3.373464107513428,3.373483657836914,7.593560553686984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.70458984375,0.0,1175.1558837890625,1895.4371337890625,0.0,1544.209716796875,0.8339064121246338,1.0,0.0,3.0,1.0,0.0
18081540,297.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.8527074456214905,0.216887816786766,0.1946059912443161,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.8027774691581726,0.1788606792688369,0.169615626335144,297.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.8375744819641113,0.2046067863702774,0.1430874913930893,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7928280234336853,0.1723802387714386,0.1635596454143524,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.7381150126457214,0.1383070945739746,0.6248121857643127,285.9965515136719,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6374206542969,285.99737548828125,1.0,0.3001975119113922,1.0,1.0,0.0,1.0,-1.5550576448440552,1.5550557374954224,1.973113512576674e-06,1.186631202697754,1.0,1.0,0.0,45.342506408691406,25.0,31376.681640625,-0.0,334.4590759277344,1.0,283.1499938964844,285.3218078613281,295.9390869140625,298.0244140625,293.1499938964844,293.1499938964844,283.1499938964844,26874.935546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974289417266846,1.0,0.0,0.0,3.453008890151977,3.4530293941497803,7.955888463584415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.416015625,0.0,1260.2607421875,1895.4371337890625,0.0,1590.52197265625,0.8534044623374939,1.0,0.0,3.0,1.0,0.0
18081600,297.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.8527074456214905,0.216887816786766,0.1946059912443161,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.8027774691581726,0.1788606792688369,0.169615626335144,297.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.8375744819641113,0.2046067863702774,0.1430874913930893,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7928280234336853,0.1723802387714386,0.1635596454143524,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.7381150126457214,0.1383070945739746,0.6248121857643127,285.9965515136719,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6374206542969,285.99737548828125,1.0,0.3001975119113922,1.0,1.0,0.0,1.0,-1.5550576448440552,1.5550557374954224,1.973113512576674e-06,1.186631202697754,1.0,1.0,0.0,45.342506408691406,25.0,31376.681640625,-0.0,334.4590759277344,1.0,283.1499938964844,285.3218078613281,295.9390869140625,298.0244140625,293.1499938964844,293.1499938964844,283.1499938964844,26874.935546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974289417266846,1.0,0.0,0.0,3.453008890151977,3.4530293941497803,7.955888463584415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.416015625,0.0,1260.2607421875,1895.4371337890625,0.0,1590.52197265625,0.8534044623374939,1.0,0.0,3.0,1.0,0.0
18081660,297.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.9103094935417176,0.222625657916069,0.1994486153125763,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.851310133934021,0.1821310073137283,0.1723985075950622,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.8906189799308777,0.2086734771728515,0.1457031220197677,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.8412315845489502,0.1753808856010437,0.1660876721143722,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.7820330858230591,0.1398615390062332,0.6302801966667175,286.000732421875,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6186218261719,286.00164794921875,1.0,0.2941312193870544,1.0,1.0,0.0,1.0,-1.576953411102295,1.5769513845443726,2.02561841433635e-06,1.2038580179214478,1.0,1.0,0.0,37.52638244628906,25.0,31941.61328125,-0.0,324.3620300292969,1.0,283.1499938964844,285.3136291503906,295.965576171875,298.0853271484375,293.1499938964844,293.1499938964844,283.1499938964844,28059.455078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032043933868408,1.0,0.0,0.0,3.5282845497131348,3.528306007385254,8.306545851155533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.45849609375,0.0,1344.491943359375,1895.4371337890625,0.0,1636.1329345703125,0.8718721866607666,1.0,0.0,3.0,1.0,0.0
18081720,297.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.9103094935417176,0.222625657916069,0.1994486153125763,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.851310133934021,0.1821310073137283,0.1723985075950622,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.8906189799308777,0.2086734771728515,0.1457031220197677,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.8412315845489502,0.1753808856010437,0.1660876721143722,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.7820330858230591,0.1398615390062332,0.6302801966667175,286.000732421875,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6186218261719,286.00164794921875,1.0,0.2941312193870544,1.0,1.0,0.0,1.0,-1.576953411102295,1.5769513845443726,2.02561841433635e-06,1.2038580179214478,1.0,1.0,0.0,37.52638244628906,25.0,31941.61328125,-0.0,324.3620300292969,1.0,283.1499938964844,285.3136291503906,295.965576171875,298.0853271484375,293.1499938964844,293.1499938964844,283.1499938964844,28059.455078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032043933868408,1.0,0.0,0.0,3.5282845497131348,3.528306007385254,8.306545851155533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.45849609375,0.0,1344.491943359375,1895.4371337890625,0.0,1636.1329345703125,0.8718721866607666,1.0,0.0,3.0,1.0,0.0
18081780,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.9770352840423584,0.228294551372528,0.2043220698833465,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.9065491557121276,0.1852969974279403,0.1751802414655685,297.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.9547078609466552,0.212600290775299,0.1482931524515152,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.8946460485458374,0.1782791018486023,0.1686164885759353,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061950683594,0.8296997547149658,0.1413506120443344,0.6359255313873291,286.0064697265625,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6012268066406,286.007568359375,1.0,0.2909329831600189,1.0,1.0,0.0,1.0,-1.5990656614303589,1.599063515663147,2.0795180262211943e-06,1.2212367057800293,1.0,1.0,0.0,32.00116729736328,28.0,32505.25,-0.0,320.282470703125,1.0,283.1499938964844,285.30731201171875,295.9913024902344,298.1450500488281,293.1499938964844,293.1499938964844,283.1499938964844,29226.03515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087795734405518,1.0,0.0,0.0,3.6008822917938232,3.600904703140259,8.651893494970864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.5859375,0.0,1429.204345703125,1895.4371337890625,0.0,1680.716796875,0.8896880745887756,1.0,0.0,3.0,1.0,0.0
18081840,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.9770352840423584,0.228294551372528,0.2043220698833465,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.9065491557121276,0.1852969974279403,0.1751802414655685,297.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.9547078609466552,0.212600290775299,0.1482931524515152,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.8946460485458374,0.1782791018486023,0.1686164885759353,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061950683594,0.8296997547149658,0.1413506120443344,0.6359255313873291,286.0064697265625,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6012268066406,286.007568359375,1.0,0.2909329831600189,1.0,1.0,0.0,1.0,-1.5990656614303589,1.599063515663147,2.0795180262211943e-06,1.2212367057800293,1.0,1.0,0.0,32.00116729736328,28.0,32505.25,-0.0,320.282470703125,1.0,283.1499938964844,285.30731201171875,295.9913024902344,298.1450500488281,293.1499938964844,293.1499938964844,283.1499938964844,29226.03515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087795734405518,1.0,0.0,0.0,3.6008822917938232,3.600904703140259,8.651893494970864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.5859375,0.0,1429.204345703125,1895.4371337890625,0.0,1680.716796875,0.8896880745887756,1.0,0.0,3.0,1.0,0.0
18081900,297.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.9969006776809692,0.2311669141054153,0.2061405330896377,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.931930422782898,0.1868295669555664,0.1765754669904709,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.9781873226165771,0.2144998461008072,0.1495821177959442,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.9180508255958556,0.1796784102916717,0.1698858737945556,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.8479025959968567,0.1420582234859466,0.6388298273086548,286.00799560546875,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.59307861328125,286.0080261230469,1.0,0.2904557287693023,1.0,1.0,0.0,1.0,-1.6081960201263428,1.6081938743591309,2.1021348857175326e-06,1.228498458862305,1.0,1.0,0.0,30.406715393066406,28.0,32781.63671875,-0.0,320.6910705566406,1.0,283.1499938964844,285.30084228515625,296.0041809082031,298.1755065917969,293.1499938964844,293.1499938964844,283.1499938964844,29931.310546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115228176116943,1.0,0.0,0.0,3.644071102142334,3.644093990325928,8.860678804012423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.50341796875,0.0,1481.249267578125,1895.4371337890625,0.0,1702.848388671875,0.8974856734275818,1.0,0.0,3.0,1.0,0.0
18081960,297.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.9857774376869202,0.2351581752300262,0.1966865807771682,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.9362875819206238,0.1883000284433365,0.1779879927635193,297.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.9818845987319946,0.2163258492946624,0.1508765965700149,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.9221835732460022,0.1810162514448166,0.1711730360984802,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.8503173589706421,0.1427288949489593,0.6418896913528442,286.0023193359375,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.58843994140625,286.00152587890625,1.0,0.2901219427585602,1.0,1.0,0.0,1.0,-1.606876254081726,1.6068741083145142,2.099056018778356e-06,1.2276240587234497,1.0,1.0,0.0,30.279993057250977,31.0,32866.09375,-0.0,319.3814392089844,1.0,283.1499938964844,285.2911071777344,296.0147705078125,298.1968078613281,293.1499938964844,293.1499938964844,283.1499938964844,30375.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139250040054321,1.0,0.0,0.0,3.671000242233277,3.671023368835449,8.992120683615212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.96484375,0.0,1514.3311767578125,1895.4371337890625,0.0,1722.331787109375,0.9069031476974488,1.0,0.0,3.0,1.0,0.0
18082020,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.982477605342865,0.2445049732923507,0.1898853182792663,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.94998037815094,0.1911229491233825,0.1806686222553253,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.9926378726959229,0.2198349237442016,0.1533389091491699,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.935742735862732,0.1835749298334121,0.173604279756546,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.8593830466270447,0.1440622061491012,0.64777672290802,285.9895935058594,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5857849121094,285.9895324707031,1.0,0.2907964289188385,1.0,1.0,0.0,1.0,-1.6146056652069092,1.6146035194396973,2.1180453586566728e-06,1.2335445880889893,1.0,1.0,0.0,29.84248161315918,49.0,33185.29296875,-0.0,322.0634460449219,1.0,283.1499938964844,285.2716979980469,296.0334167480469,298.2341613769531,293.1499938964844,293.1499938964844,283.1499938964844,31511.74609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175362706184387,1.0,0.0,0.0,3.7390408515930176,3.739064931869507,9.328541068498452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.2158203125,0.0,1600.1044921875,1895.4371337890625,0.0,1751.7982177734375,0.9236130714416504,1.0,0.0,3.0,1.0,0.0
18082080,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.982477605342865,0.2445049732923507,0.1898853182792663,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.94998037815094,0.1911229491233825,0.1806686222553253,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.9926378726959229,0.2198349237442016,0.1533389091491699,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.935742735862732,0.1835749298334121,0.173604279756546,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.8593830466270447,0.1440622061491012,0.64777672290802,285.9895935058594,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5857849121094,285.9895324707031,1.0,0.2907964289188385,1.0,1.0,0.0,1.0,-1.6146056652069092,1.6146035194396973,2.1180453586566728e-06,1.2335445880889893,1.0,1.0,0.0,29.84248161315918,49.0,33185.29296875,-0.0,322.0634460449219,1.0,283.1499938964844,285.2716979980469,296.0334167480469,298.2341613769531,293.1499938964844,293.1499938964844,283.1499938964844,31511.74609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175362706184387,1.0,0.0,0.0,3.7390408515930176,3.739064931869507,9.328541068498452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.2158203125,0.0,1600.1044921875,1895.4371337890625,0.0,1751.7982177734375,0.9236130714416504,1.0,0.0,3.0,1.0,0.0
18082140,297.71856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.9902737140655518,0.2514478862285614,0.2076260596513748,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.9334567785263062,0.1938770562410354,0.1833402067422866,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.980307400226593,0.223260685801506,0.1557808220386505,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.9188043475151062,0.1860658824443817,0.1760272532701492,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.8452314138412476,0.1453811675310135,0.6540248394012451,286.0067138671875,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.57672119140625,286.0103454589844,1.0,0.299291729927063,1.0,1.0,0.0,1.0,-1.652423858642578,1.6524217128753662,2.213008428952889e-06,1.262927532196045,1.0,1.0,0.0,32.17970275878906,52.0,33949.5703125,-0.0,347.84246826171875,1.0,283.1499938964844,285.2798156738281,296.0593566894531,298.2928771972656,293.1499938964844,293.1499938964844,283.1499938964844,32651.08203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212491631507874,1.0,0.0,0.0,3.806035041809082,3.8060598373413086,9.665823199611625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.9306640625,0.0,1687.6644287109375,1895.4371337890625,0.0,1782.311279296875,0.940063774585724,1.0,0.0,3.0,1.0,0.0
18082200,297.71856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.9902737140655518,0.2514478862285614,0.2076260596513748,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.9334567785263062,0.1938770562410354,0.1833402067422866,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.980307400226593,0.223260685801506,0.1557808220386505,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.9188043475151062,0.1860658824443817,0.1760272532701492,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.8452314138412476,0.1453811675310135,0.6540248394012451,286.0067138671875,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.57672119140625,286.0103454589844,1.0,0.299291729927063,1.0,1.0,0.0,1.0,-1.652423858642578,1.6524217128753662,2.213008428952889e-06,1.262927532196045,1.0,1.0,0.0,32.17970275878906,52.0,33949.5703125,-0.0,347.84246826171875,1.0,283.1499938964844,285.2798156738281,296.0593566894531,298.2928771972656,293.1499938964844,293.1499938964844,283.1499938964844,32651.08203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212491631507874,1.0,0.0,0.0,3.806035041809082,3.8060598373413086,9.665823199611625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.9306640625,0.0,1687.6644287109375,1895.4371337890625,0.0,1782.311279296875,0.940063774585724,1.0,0.0,3.0,1.0,0.0
18082260,297.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0410461425781,0.9975833892822266,0.2542227208614349,0.2283453494310379,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04071044921875,0.9148978590965272,0.1965654641389846,0.1859743595123291,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409240722656,0.9646039605140686,0.2265996634960174,0.158183604478836,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406494140625,0.901262104511261,0.1884998232126236,0.178419217467308,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401916503906,0.8301163911819458,0.146504744887352,0.6596865057945251,286.0410461425781,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5517883300781,286.0438537597656,1.0,0.3076023161411285,1.0,1.0,0.0,1.0,-1.6920748949050903,1.6920726299285889,2.315782467121608e-06,1.2940573692321775,1.0,1.0,0.0,34.953460693359375,55.0,34782.8828125,-0.0,377.2003479003906,1.0,283.1499938964844,285.29644775390625,296.0940856933594,298.3776550292969,293.1499938964844,293.1499938964844,283.04998779296875,33766.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274689078330994,1.0,0.0,0.0,3.870501518249512,3.870527267456055,9.996034577852695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.1669921875,0.0,1774.8824462890625,1895.4371337890625,0.0,1833.9056396484373,0.954906165599823,1.0,0.0,3.0,1.0,0.0
18082320,297.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0410461425781,0.9975833892822266,0.2542227208614349,0.2283453494310379,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04071044921875,0.9148978590965272,0.1965654641389846,0.1859743595123291,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409240722656,0.9646039605140686,0.2265996634960174,0.158183604478836,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406494140625,0.901262104511261,0.1884998232126236,0.178419217467308,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401916503906,0.8301163911819458,0.146504744887352,0.6596865057945251,286.0410461425781,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5517883300781,286.0438537597656,1.0,0.3076023161411285,1.0,1.0,0.0,1.0,-1.6920748949050903,1.6920726299285889,2.315782467121608e-06,1.2940573692321775,1.0,1.0,0.0,34.953460693359375,55.0,34782.8828125,-0.0,377.2003479003906,1.0,283.1499938964844,285.29644775390625,296.0940856933594,298.3776550292969,293.1499938964844,293.1499938964844,283.04998779296875,33766.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274689078330994,1.0,0.0,0.0,3.870501518249512,3.870527267456055,9.996034577852695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.1669921875,0.0,1774.8824462890625,1895.4371337890625,0.0,1833.9056396484373,0.954906165599823,1.0,0.0,3.0,1.0,0.0
18082380,297.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98419189453125,0.9688103795051576,0.257056713104248,0.2307201921939849,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843139648437,0.883183479309082,0.1987891048192978,0.1883201599121093,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842224121094,0.9296605587005616,0.2293485254049301,0.1602989733219146,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.8706628084182739,0.1905003637075424,0.1805513650178909,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98468017578125,0.802211344242096,0.1472449451684951,0.6641708612442017,285.9841613769531,284.95001220703125,295.23712158203125,293.085205078125,295.2359313964844,297.5294494628906,285.9835205078125,1.0,0.3145285248756408,1.0,1.0,0.0,1.0,-1.708974003791809,1.708971619606018,2.360649887123145e-06,1.3074727058410645,1.0,1.0,0.0,39.31647491455078,55.0,35553.20703125,-0.0,399.1030578613281,1.0,283.0519104003906,285.21942138671875,296.1356201171875,298.4891662597656,293.1499938964844,293.1499938964844,283.04998779296875,34670.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381132245063782,1.0,0.0,0.0,3.921953439712525,3.9219799041748047,1.0263562444379204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.49365234375,0.0,1846.610107421875,1895.4371337890625,0.0,1923.5279541015625,0.9654778838157654,1.0,0.0,3.0,1.0,0.0
18082440,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.966769516468048,0.2573910057544708,0.2309950143098831,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8811989426612854,0.1989659667015075,0.1885026097297668,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.927294135093689,0.229567289352417,0.1604632586240768,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8687214851379395,0.1906585991382599,0.1807161569595337,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.984130859375,0.8002598881721497,0.1472972780466079,0.6644748449325562,285.9838562011719,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5279541015625,285.983642578125,1.0,0.3150931298732757,1.0,1.0,0.0,1.0,-1.7105069160461426,1.7105045318603516,2.364653710174025e-06,1.308614730834961,1.0,1.0,0.0,39.64882278442383,58.0,35586.8203125,-0.0,400.8884887695313,1.0,283.0514831542969,285.2190246582031,296.1352844238281,298.48980712890625,293.1499938964844,293.1499938964844,282.75,34721.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386540174484253,1.0,0.0,0.0,3.924849033355713,3.924875497817993,1.027872258418938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.0419921875,0.0,1850.703125,1895.4371337890625,0.0,1928.123779296875,0.966166615486145,1.0,0.0,3.0,1.0,0.0
18082500,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458251953125,0.9530166983604432,0.2594343423843384,0.2328693568706512,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.8684107661247253,0.1999693065881729,0.189618706703186,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.84716796875,0.9120987057685852,0.2308034598827362,0.1614663153886795,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497009277344,0.8562713861465454,0.1915477663278579,0.1817216873168945,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542785644531,0.7875998616218567,0.1475394368171692,0.6662586331367493,285.845947265625,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5180358886719,285.8254699707031,1.0,0.3185631334781647,1.0,1.0,0.0,1.0,-1.7186477184295654,1.7186453342437744,2.386406549703679e-06,1.3150177001953125,1.0,1.0,0.0,41.896484375,58.0,36698.06640625,-0.0,412.113037109375,1.0,282.792236328125,285.0354309082031,296.1910095214844,298.684326171875,293.1499938964844,293.1499938964844,282.75,35011.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502408623695374,1.0,0.0,0.0,3.941206693649292,3.941233396530152,1.0364578884036746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.94775390625,0.0,1873.939453125,1895.4371337890625,0.0,2027.535400390625,0.970058262348175,1.0,0.0,3.0,1.0,0.0
18082560,297.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.9394640922546388,0.26136314868927,0.2347025275230407,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77642822265625,0.8566263914108276,0.2007766515016555,0.1905432045459747,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.8988906145095825,0.2318051904439926,0.1622936278581619,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.8448512554168701,0.1922462731599807,0.1825416833162307,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.777099609375,0.7757298350334167,0.1476260423660278,0.6673457622528076,285.7760925292969,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5069274902344,285.7745361328125,1.0,0.3218340575695038,1.0,1.0,0.0,1.0,-1.7252434492111206,1.7252410650253296,2.40411281993147e-06,1.3201991319656372,1.0,1.0,0.0,44.17868041992188,61.0,36897.6484375,-0.0,422.6350708007813,1.0,282.7542419433594,284.9862060546875,296.17950439453125,298.6435546875,293.1499938964844,293.1499938964844,282.45001220703125,35235.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562636137008667,1.0,0.0,0.0,3.95379638671875,3.953823328018189,1.043090264829516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.57421875,0.0,1891.9554443359373,1895.4371337890625,0.0,2079.88134765625,0.9730533361434937,1.0,0.0,3.0,1.0,0.0
18082620,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653076171875,0.9154455661773682,0.2649952471256256,0.2381926327943802,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.8366101384162903,0.2020273506641388,0.1920122355222702,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.8765856623649597,0.2334015220403671,0.1636285483837127,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56561279296875,0.8253182768821716,0.1932860612869262,0.1838097274303436,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.7552101016044617,0.1474985480308532,0.6680498719215393,285.5653381347656,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4837951660156,285.5635986328125,1.0,0.3278346061706543,1.0,1.0,0.0,1.0,-1.7351709604263306,1.7351685762405396,2.430918129903148e-06,1.328000545501709,1.0,1.0,0.0,48.700984954833984,64.0,38111.14453125,-0.0,441.8292846679688,1.0,282.457275390625,284.7535400390625,296.1856384277344,298.7296142578125,293.1499938964844,293.1499938964844,282.1499938964844,35544.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704558968544006,1.0,0.0,0.0,3.971093893051148,3.971121072769165,1.0522369393584086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.943359375,0.0,1916.8953857421875,1895.4371337890625,0.0,2204.887451171875,0.9771679639816284,1.0,0.0,3.0,1.0,0.0
18082680,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653076171875,0.9154455661773682,0.2649952471256256,0.2381926327943802,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.8366101384162903,0.2020273506641388,0.1920122355222702,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.8765856623649597,0.2334015220403671,0.1636285483837127,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56561279296875,0.8253182768821716,0.1932860612869262,0.1838097274303436,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.7552101016044617,0.1474985480308532,0.6680498719215393,285.5653381347656,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4837951660156,285.5635986328125,1.0,0.3278346061706543,1.0,1.0,0.0,1.0,-1.7351709604263306,1.7351685762405396,2.430918129903148e-06,1.328000545501709,1.0,1.0,0.0,48.700984954833984,64.0,38111.14453125,-0.0,441.8292846679688,1.0,282.457275390625,284.7535400390625,296.1856384277344,298.7296142578125,293.1499938964844,293.1499938964844,282.1499938964844,35544.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704558968544006,1.0,0.0,0.0,3.971093893051148,3.971121072769165,1.0522369393584086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.943359375,0.0,1916.8953857421875,1895.4371337890625,0.0,2204.887451171875,0.9771679639816284,1.0,0.0,3.0,1.0,0.0
18082740,297.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.90452641248703,0.2669509053230285,0.240092396736145,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993530273437,0.8270193934440613,0.2025780230760574,0.1926853656768798,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978271484375,0.8658407926559448,0.2341358065605163,0.1642599552869796,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8156722784042358,0.1937182247638702,0.1843700110912323,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039001464844,0.7453652620315552,0.1472871303558349,0.6677770018577576,285.3969116210937,284.95001220703125,295.3342590332031,293.1424865722656,295.3330993652344,297.4706115722656,285.38116455078125,1.0,0.33095583319664,1.0,1.0,0.0,1.0,-1.739364743232727,1.7393622398376465,2.442300001348485e-06,1.3312989473342896,1.0,1.0,0.0,51.20644760131836,64.0,39163.28125,0.0,451.7632446289063,1.0,282.1819763183594,284.5486145019531,296.2152404785156,298.86749267578125,293.1499938964844,293.1499938964844,282.1499938964844,35661.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797561883926392,1.0,0.0,0.0,3.97761607170105,3.9776432514190674,1.055696202456602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.82421875,0.0,1926.35595703125,1895.4371337890625,0.0,2287.951171875,0.9787193536758424,1.0,0.0,3.0,1.0,0.0
18082800,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.89735347032547,0.26833376288414,0.2414083182811737,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.8202282786369324,0.2029060125350952,0.1930917799472808,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472595214844,0.8583650588989258,0.2345908731222152,0.1646483093500137,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475646972656,0.808599054813385,0.1939589232206344,0.1846938878297805,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482666015625,0.7385158538818359,0.1470561921596527,0.6671905517578125,285.3471069335937,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4602966308594,285.344970703125,1.0,0.333154559135437,1.0,1.0,0.0,1.0,-1.741584539413452,1.7415820360183716,2.4483499601046788e-06,1.3330546617507937,1.0,1.0,0.0,53.07857894897461,67.0,39262.9609375,0.0,458.6588134765625,1.0,282.1551208496094,284.5140380859375,296.1941223144531,298.80908203125,293.1499938964844,293.1499938964844,281.8500061035156,35728.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817121744155884,1.0,0.0,0.0,3.981366872787476,3.981394290924072,1.05768822322716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.04052734375,0.0,1931.8109130859373,1895.4371337890625,0.0,2305.5263671875,0.9796115159988404,1.0,0.0,3.0,1.0,0.0
18082860,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.8829562067985535,0.2713685631752014,0.2443422824144363,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.805656909942627,0.2034762054681778,0.1938619017601013,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.843361496925354,0.2354306280612945,0.1654113382101059,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.7932420372962952,0.1943312883377075,0.1852752864360809,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.7244150042533875,0.1463589370250702,0.6651075482368469,285.1300964355469,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4366149902344,285.12762451171875,1.0,0.3378861844539642,1.0,1.0,0.0,1.0,-1.745146870613098,1.7451443672180176,2.458416020090226e-06,1.3361397981643677,1.0,1.0,0.0,57.29571914672852,55.0,40341.53125,0.0,473.363525390625,1.0,281.8564758300781,284.2770080566406,296.2030029296875,298.882568359375,293.1499938964844,293.1499938964844,281.54998779296875,35838.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912896275520325,1.0,0.0,0.0,3.987494945526123,3.98752236366272,1.060946715369937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.39453125,0.0,1940.7449951171875,1895.4371337890625,0.0,2392.0703125,0.9810690879821776,1.0,0.0,3.0,1.0,0.0
18082920,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.8829562067985535,0.2713685631752014,0.2443422824144363,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.805656909942627,0.2034762054681778,0.1938619017601013,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.843361496925354,0.2354306280612945,0.1654113382101059,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.7932420372962952,0.1943312883377075,0.1852752864360809,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.7244150042533875,0.1463589370250702,0.6651075482368469,285.1300964355469,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4366149902344,285.12762451171875,1.0,0.3378861844539642,1.0,1.0,0.0,1.0,-1.745146870613098,1.7451443672180176,2.458416020090226e-06,1.3361397981643677,1.0,1.0,0.0,57.29571914672852,55.0,40341.53125,0.0,473.363525390625,1.0,281.8564758300781,284.2770080566406,296.2030029296875,298.882568359375,293.1499938964844,293.1499938964844,281.54998779296875,35838.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912896275520325,1.0,0.0,0.0,3.987494945526123,3.98752236366272,1.060946715369937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.39453125,0.0,1940.7449951171875,1895.4371337890625,0.0,2392.0703125,0.9810690879821776,1.0,0.0,3.0,1.0,0.0
18082980,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8882979154586792,0.2741813361644745,0.2468830347061157,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8081303834915161,0.2038133293390274,0.1942087709903717,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8460098505020142,0.2360003888607025,0.1658354997634887,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7954760193824768,0.194480150938034,0.1854420900344848,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.724742591381073,0.1454780846834182,0.6612378358840942,284.9129943847656,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4136047363281,284.9127197265625,1.0,0.3368228375911712,1.0,1.0,0.0,1.0,-1.744680404663086,1.744678020477295,2.458478547850973e-06,1.3368308544158936,0.9527735114097596,0.9527735114097596,0.0,56.77977752685547,43.0,41234.81640625,0.0,471.5416564941406,1.0,281.55584716796875,284.0472717285156,296.2131042480469,298.95074462890625,293.1499938964844,293.1499938964844,281.25,37491.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999071478843689,1.0,0.0,0.0,3.955218553543091,3.955245971679688,1.0438407116453163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.8193359375,0.0,1912.0867919921875,1895.4371337890625,0.0,2470.576171875,0.974410116672516,1.0,0.0,3.0,1.0,0.0
18083040,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8882979154586792,0.2741813361644745,0.2468830347061157,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8081303834915161,0.2038133293390274,0.1942087709903717,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8460098505020142,0.2360003888607025,0.1658354997634887,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7954760193824768,0.194480150938034,0.1854420900344848,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.724742591381073,0.1454780846834182,0.6612378358840942,284.9129943847656,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4136047363281,284.9127197265625,1.0,0.3368228375911712,1.0,1.0,0.0,1.0,-1.744680404663086,1.744678020477295,2.458478547850973e-06,1.3368308544158936,0.9527735114097596,0.9527735114097596,0.0,56.77977752685547,43.0,41234.81640625,0.0,471.5416564941406,1.0,281.55584716796875,284.0472717285156,296.2131042480469,298.95074462890625,293.1499938964844,293.1499938964844,281.25,37491.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999071478843689,1.0,0.0,0.0,3.955218553543091,3.955245971679688,1.0438407116453163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.8193359375,0.0,1912.0867919921875,1895.4371337890625,0.0,2470.576171875,0.974410116672516,1.0,0.0,3.0,1.0,0.0
18083100,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.8971714973449707,0.275604248046875,0.2480955719947815,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8146072626113892,0.2039593160152435,0.1942872554063797,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.8528157472610474,0.236264482140541,0.1659766584634781,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.8020534515380859,0.1945343017578125,0.185432881116867,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.729349672794342,0.1450248807668686,0.6588995456695557,284.7879333496094,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4032592773437,284.775634765625,1.0,0.3348089456558227,1.0,1.0,0.0,1.0,-1.743581771850586,1.7435792684555054,2.45580167756998e-06,1.3362205028533936,0.8401654362678528,0.8401654362678528,0.0,55.05155563354492,43.0,41813.1796875,0.0,465.733154296875,1.0,281.2933959960937,283.89990234375,296.2401123046875,299.0747985839844,293.1499938964844,293.1499938964844,281.25,42188.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058434724807739,1.0,0.0,0.0,3.841541051864624,3.841567993164064,9.84700704975694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.2744140625,0.0,1805.625,1895.4371337890625,0.0,2524.969482421875,0.9492658376693726,1.0,0.0,3.0,1.0,0.0
18083160,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.9101436734199524,0.2771371006965637,0.2492720335721969,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.8239562511444092,0.2041481733322143,0.1943198144435882,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.8631521463394165,0.2365886270999908,0.1660816222429275,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.8117676973342896,0.194630891084671,0.1853798180818557,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.7366547584533691,0.1446090936660766,0.6563932299613953,284.8302307128906,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3939819335937,284.84442138671875,1.0,0.3320159912109375,1.0,1.0,0.0,1.0,-1.7420861721038818,1.7420836687088013,2.4519545149814803e-06,1.3352261781692505,0.8157402873039246,0.8157402873039246,0.0,52.60567092895508,31.0,41310.5390625,0.0,457.5612487792969,1.0,281.2567749023437,283.9936218261719,296.2060852050781,298.95050048828125,293.1499938964844,293.1499938964844,281.54998779296875,45536.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049919605255127,1.0,0.0,0.0,3.593424797058105,3.5934500694274902,8.616094078206515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.12353515625,0.0,1541.3787841796875,1895.4371337890625,0.0,2517.15283203125,0.9008476734161376,1.0,0.0,3.0,1.0,0.0
18083220,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9600473046302797,0.281738668680191,0.2527525126934051,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8588542938232422,0.2054275870323181,0.1949942260980606,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9028284549713136,0.238356202840805,0.166883572936058,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8456176519393921,0.195697009563446,0.1858598738908767,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7664094567298889,0.1445267796516418,0.6536444425582886,285.0360717773437,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.38922119140625,285.03350830078125,1.0,0.3248696625232696,1.0,1.0,0.0,1.0,-1.74530827999115,1.7453058958053589,2.460914174662321e-06,1.3378959894180298,0.9683062434196472,0.9683062434196472,0.0,45.415924072265625,25.0,40979.32421875,0.0,438.1669006347656,1.0,281.5427551269531,284.1734619140625,296.1502685546875,298.7885131835937,293.1499938964844,293.1499938964844,281.25,33057.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882452607154846,1.0,0.0,0.0,3.725950002670288,3.725974321365357,9.263334845854844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.140625,0.0,1596.8486328125,1895.4371337890625,0.0,2364.47607421875,0.9202848076820374,1.0,0.0,3.0,1.0,0.0
18083280,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9600473046302797,0.281738668680191,0.2527525126934051,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8588542938232422,0.2054275870323181,0.1949942260980606,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9028284549713136,0.238356202840805,0.166883572936058,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8456176519393921,0.195697009563446,0.1858598738908767,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7664094567298889,0.1445267796516418,0.6536444425582886,285.0360717773437,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.38922119140625,285.03350830078125,1.0,0.3248696625232696,1.0,1.0,0.0,1.0,-1.74530827999115,1.7453058958053589,2.460914174662321e-06,1.3378959894180298,0.9683062434196472,0.9683062434196472,0.0,45.415924072265625,25.0,40979.32421875,0.0,438.1669006347656,1.0,281.5427551269531,284.1734619140625,296.1502685546875,298.7885131835937,293.1499938964844,293.1499938964844,281.25,33057.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882452607154846,1.0,0.0,0.0,3.725950002670288,3.725974321365357,9.263334845854844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.140625,0.0,1596.8486328125,1895.4371337890625,0.0,2364.47607421875,0.9202848076820374,1.0,0.0,3.0,1.0,0.0
18083340,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9990000128746032,0.2857529819011688,0.2522002160549164,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.90196031332016,0.2063996642827987,0.1958341598510742,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9537821412086488,0.2396110892295837,0.1677457839250564,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8869896531105042,0.1964838802814483,0.1865157485008239,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8032853603363037,0.1443304121494293,0.6521268486976624,284.873046875,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.38092041015625,284.8787841796875,1.0,0.3181092143058777,1.0,1.0,0.0,1.0,-1.7427594661712646,1.742756962776184,2.4549115096306195e-06,1.336645007133484,0.8409439325332642,0.8409439325332642,0.0,39.25895690917969,28.0,41438.80078125,0.0,419.0701293945313,1.0,281.25689697265625,284.0166931152344,296.2403869628906,298.9804382324219,293.1499938964844,293.1499938964844,281.54998779296875,40705.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983018755912781,1.0,0.0,0.0,3.5833771228790283,3.5834012031555176,8.567977261009219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.2548828125,0.0,1494.8709716796875,1895.4371337890625,0.0,2455.909423828125,0.8937631845474243,1.0,0.0,3.0,1.0,0.0
