time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083400,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9990000128746032,0.2857529819011688,0.2522002160549164,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.90196031332016,0.2063996642827987,0.1958341598510742,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9537821412086488,0.2396110892295837,0.1677457839250564,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8869896531105042,0.1964838802814483,0.1865157485008239,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8032853603363037,0.1443304121494293,0.6521268486976624,284.873046875,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.38092041015625,284.8787841796875,1.0,0.3181092143058777,1.0,1.0,0.0,1.0,-1.7427594661712646,1.742756962776184,2.4549115096306195e-06,1.336645007133484,0.8409439325332642,0.8409439325332642,0.0,39.25895690917969,28.0,41438.80078125,0.0,419.0701293945313,1.0,281.25689697265625,284.0166931152344,296.2403869628906,298.9804382324219,293.1499938964844,293.1499938964844,281.54998779296875,40705.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983018755912781,1.0,0.0,0.0,3.5833771228790283,3.5834012031555176,8.567977261009219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.2548828125,0.0,1494.8709716796875,1895.4371337890625,0.0,2455.909423828125,0.8937631845474243,1.0,0.0,3.0,1.0,0.0
18083460,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9977324604988098,0.2941807806491852,0.2357575893402099,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.923878252506256,0.2076801061630249,0.1968156397342682,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9750578999519348,0.2412869930267334,0.1687159091234207,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.906747341156006,0.1975713223218917,0.1873195320367813,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8188869953155518,0.1444459110498428,0.6515645980834961,285.0312805175781,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.3936767578125,285.0274963378906,1.0,0.3138695359230041,1.0,1.0,0.0,1.0,-1.7285566329956057,1.7285542488098145,2.417885070826742e-06,1.3266831636428833,0.9710412621498108,0.9710412621498108,0.0,36.8595085144043,46.0,40733.40625,0.0,403.0355529785156,1.0,281.5419616699219,284.1654357910156,296.1820983886719,298.81658935546875,293.1499938964844,293.1499938964844,281.25,32597.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862697243690491,1.0,0.0,0.0,3.714620351791382,3.714644432067871,9.20708544072113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.9873046875,0.0,1580.34716796875,1895.4371337890625,0.0,2346.611083984375,0.9173430800437928,1.0,0.0,3.0,1.0,0.0
18083520,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9977324604988098,0.2941807806491852,0.2357575893402099,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.923878252506256,0.2076801061630249,0.1968156397342682,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9750578999519348,0.2412869930267334,0.1687159091234207,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.906747341156006,0.1975713223218917,0.1873195320367813,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8188869953155518,0.1444459110498428,0.6515645980834961,285.0312805175781,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.3936767578125,285.0274963378906,1.0,0.3138695359230041,1.0,1.0,0.0,1.0,-1.7285566329956057,1.7285542488098145,2.417885070826742e-06,1.3266831636428833,0.9710412621498108,0.9710412621498108,0.0,36.8595085144043,46.0,40733.40625,0.0,403.0355529785156,1.0,281.5419616699219,284.1654357910156,296.1820983886719,298.81658935546875,293.1499938964844,293.1499938964844,281.25,32597.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862697243690491,1.0,0.0,0.0,3.714620351791382,3.714644432067871,9.20708544072113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.9873046875,0.0,1580.34716796875,1895.4371337890625,0.0,2346.611083984375,0.9173430800437928,1.0,0.0,3.0,1.0,0.0
18083580,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9988820552825928,0.301370620727539,0.2439860105514526,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9152657985687256,0.2085595279932022,0.1978423595428466,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9676066040992736,0.2423907816410064,0.169667363166809,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8989293575286865,0.1982826143503189,0.1881801038980484,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8114348649978638,0.1444285362958908,0.6521274447441101,284.8739624023437,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4021911621094,284.88397216796875,1.0,0.3178461790084839,1.0,1.0,0.0,1.0,-1.7424976825714111,1.7424951791763306,2.4559831217629835e-06,1.3378527164459229,0.8427531123161316,0.8427531123161316,0.0,38.18868255615234,64.0,41399.078125,0.0,415.0495300292969,1.0,281.2569885253906,284.020263671875,296.252197265625,298.9827575683594,293.1499938964844,293.1499938964844,281.54998779296875,40556.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967665791511536,1.0,0.0,0.0,3.57051968574524,3.5705435276031494,8.506602284796827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.4140625,0.0,1479.879638671875,1895.4371337890625,0.0,2441.89990234375,0.8910366892814636,1.0,0.0,3.0,1.0,0.0
18083640,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9988820552825928,0.301370620727539,0.2439860105514526,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9152657985687256,0.2085595279932022,0.1978423595428466,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9676066040992736,0.2423907816410064,0.169667363166809,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8989293575286865,0.1982826143503189,0.1881801038980484,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8114348649978638,0.1444285362958908,0.6521274447441101,284.8739624023437,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4021911621094,284.88397216796875,1.0,0.3178461790084839,1.0,1.0,0.0,1.0,-1.7424976825714111,1.7424951791763306,2.4559831217629835e-06,1.3378527164459229,0.8427531123161316,0.8427531123161316,0.0,38.18868255615234,64.0,41399.078125,0.0,415.0495300292969,1.0,281.2569885253906,284.020263671875,296.252197265625,298.9827575683594,293.1499938964844,293.1499938964844,281.54998779296875,40556.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967665791511536,1.0,0.0,0.0,3.57051968574524,3.5705435276031494,8.506602284796827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.4140625,0.0,1479.879638671875,1895.4371337890625,0.0,2441.89990234375,0.8910366892814636,1.0,0.0,3.0,1.0,0.0
18083700,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9990000128746032,0.3030841052532196,0.2559822797775268,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9015270471572876,0.2091320157051086,0.1983271241188049,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9537737369537354,0.2431376129388809,0.1701147258281707,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8860740661621094,0.1987634152173996,0.188584417104721,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7995119094848633,0.1444771736860275,0.6523264646530151,285.0444030761719,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.3985290527344,285.06231689453125,1.0,0.3223349452018738,1.0,1.0,0.0,1.0,-1.7587380409240725,1.7587355375289917,2.4998143999255262e-06,1.350074291229248,0.956625521183014,0.956625521183014,0.0,40.173805236816406,64.0,41143.3515625,0.0,430.5746154785156,1.0,281.500244140625,284.1991577148437,296.1858215332031,298.79083251953125,293.1499938964844,293.1499938964844,281.54998779296875,33962.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894065380096436,1.0,0.0,0.0,3.6264877319335938,3.6265110969543457,8.775375022196386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.689453125,0.0,1492.0211181640625,1895.4371337890625,0.0,2374.992431640625,0.9013238549232484,1.0,0.0,3.0,1.0,0.0
18083760,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.9990000128746032,0.303622841835022,0.2709537446498871,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8854937553405762,0.2098659723997116,0.1990582644939422,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.9353134632110596,0.244078055024147,0.170793816447258,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8704035878181458,0.1993994116783142,0.189224973320961,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.7846866846084595,0.1446070522069931,0.653240442276001,285.0847473144531,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3905334472656,285.0848083496094,1.0,0.3282578289508819,1.0,1.0,0.0,1.0,-1.7801847457885742,1.780182123184204,2.557963171057054e-06,1.3658626079559326,1.0,1.0,0.0,42.92529296875,67.0,41688.0078125,0.0,451.90380859375,1.0,281.54266357421875,284.2023010253906,296.2015075683594,298.8720092773437,293.1499938964844,293.1499938964844,281.25,31616.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875562310218811,1.0,0.0,0.0,3.7465126514434814,3.74653697013855,9.365861046717328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.64697265625,0.0,1609.549072265625,1895.4371337890625,0.0,2358.240966796875,0.9238184094429016,1.0,0.0,3.0,1.0,0.0
18083820,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9622682929039,0.3040684759616852,0.2736787796020508,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8461247086524963,0.2106163054704666,0.2002863734960556,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.889464259147644,0.2449987828731537,0.1718723773956298,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8325940370559692,0.1999864280223846,0.1902887970209121,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7484609484672546,0.1442212611436844,0.6538479328155518,284.8846435546875,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3661193847656,284.88720703125,1.0,0.3364352285861969,1.0,1.0,0.0,1.0,-1.7881942987442017,1.788191795349121,2.576893621153431e-06,1.369458556175232,0.8919691443443298,0.8919691443443298,0.0,50.235939025878906,70.0,42622.6796875,0.0,479.1243591308594,1.0,281.2561950683594,283.9873352050781,296.2803955078125,299.0924072265625,293.1499938964844,293.1499938964844,281.54998779296875,37639.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039888739585876,1.0,0.0,0.0,3.726557970046997,3.7265830039978014,9.26635777886986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.6904296875,0.0,1632.545166015625,1895.4371337890625,0.0,2507.9501953125,0.9228438138961792,1.0,0.0,3.0,1.0,0.0
18083880,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9622682929039,0.3040684759616852,0.2736787796020508,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8461247086524963,0.2106163054704666,0.2002863734960556,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.889464259147644,0.2449987828731537,0.1718723773956298,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8325940370559692,0.1999864280223846,0.1902887970209121,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7484609484672546,0.1442212611436844,0.6538479328155518,284.8846435546875,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3661193847656,284.88720703125,1.0,0.3364352285861969,1.0,1.0,0.0,1.0,-1.7881942987442017,1.788191795349121,2.576893621153431e-06,1.369458556175232,0.8919691443443298,0.8919691443443298,0.0,50.235939025878906,70.0,42622.6796875,0.0,479.1243591308594,1.0,281.2561950683594,283.9873352050781,296.2803955078125,299.0924072265625,293.1499938964844,293.1499938964844,281.54998779296875,37639.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039888739585876,1.0,0.0,0.0,3.726557970046997,3.7265830039978014,9.26635777886986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.6904296875,0.0,1632.545166015625,1895.4371337890625,0.0,2507.9501953125,0.9228438138961792,1.0,0.0,3.0,1.0,0.0
18083940,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.9333038926124572,0.3076363503932953,0.2764493227005005,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8231551051139832,0.2115582972764969,0.2012564539909362,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8634747266769409,0.2462165653705597,0.172742947936058,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8096957206726074,0.2007534950971603,0.1911009550094604,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7269070148468018,0.14394211769104,0.6531391143798828,285.06817626953125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3596496582031,285.0677795410156,1.0,0.3431030511856079,1.0,1.0,0.0,1.0,-1.7939982414245603,1.7939956188201904,2.5890522010740824e-06,1.370825171470642,1.0,1.0,0.0,56.17552185058594,73.0,42108.2421875,0.0,500.9123229980469,1.0,281.5434875488281,284.1673278808594,296.20318603515625,298.9205322265625,293.1499938964844,293.1499938964844,281.25,33129.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960236668586731,1.0,0.0,0.0,3.835667848587036,3.835693359375,9.81692096502229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.9970703125,0.0,1727.1439208984375,1895.4371337890625,0.0,2435.127685546875,0.9448104500770568,1.0,0.0,3.0,1.0,0.0
18084000,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.9333038926124572,0.3076363503932953,0.2764493227005005,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8231551051139832,0.2115582972764969,0.2012564539909362,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8634747266769409,0.2462165653705597,0.172742947936058,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8096957206726074,0.2007534950971603,0.1911009550094604,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7269070148468018,0.14394211769104,0.6531391143798828,285.06817626953125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3596496582031,285.0677795410156,1.0,0.3431030511856079,1.0,1.0,0.0,1.0,-1.7939982414245603,1.7939956188201904,2.5890522010740824e-06,1.370825171470642,1.0,1.0,0.0,56.17552185058594,73.0,42108.2421875,0.0,500.9123229980469,1.0,281.5434875488281,284.1673278808594,296.20318603515625,298.9205322265625,293.1499938964844,293.1499938964844,281.25,33129.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960236668586731,1.0,0.0,0.0,3.835667848587036,3.835693359375,9.81692096502229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.9970703125,0.0,1727.1439208984375,1895.4371337890625,0.0,2435.127685546875,0.9448104500770568,1.0,0.0,3.0,1.0,0.0
18084060,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9137157201766968,0.3108173608779907,0.2797614634037018,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8068711161613464,0.2121065706014633,0.2021589279174804,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8461765646934509,0.246881365776062,0.1735348254442215,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7925345301628113,0.2011490911245346,0.1918502897024154,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7113658785820007,0.1434539258480072,0.6524813771247864,284.8734130859375,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.350830078125,284.8768005371094,1.0,0.3488436937332153,1.0,1.0,0.0,1.0,-1.8001227378845217,1.8001201152801514,2.603963594083325e-06,1.3738301992416382,0.8968236446380615,0.8968236446380615,0.0,61.239013671875,61.0,42931.453125,0.0,520.4031372070312,1.0,281.2557067871094,283.962646484375,296.2611999511719,299.09454345703125,293.1499938964844,293.1499938964844,280.95001220703125,38392.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093093633651733,1.0,0.0,0.0,3.7858998775482178,3.7859256267547607,9.563823368807789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.14892578125,0.0,1708.252685546875,1895.4371337890625,0.0,2556.834716796875,0.9367299675941468,1.0,0.0,3.0,1.0,0.0
18084120,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9137157201766968,0.3108173608779907,0.2797614634037018,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8068711161613464,0.2121065706014633,0.2021589279174804,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8461765646934509,0.246881365776062,0.1735348254442215,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7925345301628113,0.2011490911245346,0.1918502897024154,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7113658785820007,0.1434539258480072,0.6524813771247864,284.8734130859375,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.350830078125,284.8768005371094,1.0,0.3488436937332153,1.0,1.0,0.0,1.0,-1.8001227378845217,1.8001201152801514,2.603963594083325e-06,1.3738301992416382,0.8968236446380615,0.8968236446380615,0.0,61.239013671875,61.0,42931.453125,0.0,520.4031372070312,1.0,281.2557067871094,283.962646484375,296.2611999511719,299.09454345703125,293.1499938964844,293.1499938964844,280.95001220703125,38392.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093093633651733,1.0,0.0,0.0,3.7858998775482178,3.7859256267547607,9.563823368807789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.14892578125,0.0,1708.252685546875,1895.4371337890625,0.0,2556.834716796875,0.9367299675941468,1.0,0.0,3.0,1.0,0.0
18084180,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9167131185531616,0.313817948102951,0.2823482453823089,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.807023823261261,0.2123618274927139,0.2023935914039611,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.846355140209198,0.2472206652164459,0.1737536042928695,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7925162315368652,0.2012627720832824,0.1919523477554321,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7100258469581604,0.1427362859249115,0.6492689847946167,284.8526611328125,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3404541015625,284.8667907714844,1.0,0.3484554588794708,1.0,1.0,0.0,1.0,-1.8000415563583374,1.8000389337539673,2.606851467135129e-06,1.3761528730392456,0.7951017022132874,0.7951017022132874,0.0,61.35368728637695,49.0,42839.43359375,0.0,520.7005615234375,1.0,280.9579467773437,283.9652099609375,296.23291015625,299.0742492675781,293.1499938964844,293.1499938964844,281.25,45000.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170912265777588,1.0,0.0,0.0,3.395195245742798,3.39521861076355,7.69170867442881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.22802734375,0.0,1330.37841796875,1895.4371337890625,0.0,2628.642822265625,0.8581854104995728,1.0,0.0,3.0,1.0,0.0
18084240,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9167131185531616,0.313817948102951,0.2823482453823089,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.807023823261261,0.2123618274927139,0.2023935914039611,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.846355140209198,0.2472206652164459,0.1737536042928695,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7925162315368652,0.2012627720832824,0.1919523477554321,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7100258469581604,0.1427362859249115,0.6492689847946167,284.8526611328125,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3404541015625,284.8667907714844,1.0,0.3484554588794708,1.0,1.0,0.0,1.0,-1.8000415563583374,1.8000389337539673,2.606851467135129e-06,1.3761528730392456,0.7951017022132874,0.7951017022132874,0.0,61.35368728637695,49.0,42839.43359375,0.0,520.7005615234375,1.0,280.9579467773437,283.9652099609375,296.23291015625,299.0742492675781,293.1499938964844,293.1499938964844,281.25,45000.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170912265777588,1.0,0.0,0.0,3.395195245742798,3.39521861076355,7.69170867442881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.22802734375,0.0,1330.37841796875,1895.4371337890625,0.0,2628.642822265625,0.8581854104995728,1.0,0.0,3.0,1.0,0.0
18084300,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9268735647201538,0.3159869015216827,0.2839542329311371,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8133575320243835,0.2127995938062667,0.2025930881500244,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8529250621795654,0.2478032708168029,0.1739706844091415,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7989153861999512,0.2016154676675796,0.1920779049396515,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7149264812469482,0.1426062583923339,0.6478354334831238,285.0057983398437,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3401184082031,285.01885986328125,1.0,0.3467760384082794,1.0,1.0,0.0,1.0,-1.8008975982666016,1.8008949756622314,2.611501031424268e-06,1.378528356552124,0.8892716765403748,0.8892716765403748,0.0,59.645938873291016,49.0,42373.23828125,0.0,516.0300903320312,1.0,281.19598388671875,284.1171264648437,296.15350341796875,298.85174560546875,293.1499938964844,293.1499938964844,281.25,35740.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073655366897583,1.0,0.0,0.0,3.4547319412231445,3.454754114151001,7.963830626067647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.62353515625,0.0,1324.7401123046875,1895.4371337890625,0.0,2538.9541015625,0.8646615743637085,1.0,0.0,3.0,1.0,0.0
18084360,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9430198669433594,0.3183009028434753,0.2859004139900207,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.823634684085846,0.2133655548095703,0.202979177236557,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8642483949661255,0.2485238313674926,0.1743657886981964,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8097020387649536,0.2020933032035827,0.1923812180757522,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7233179211616516,0.1425999402999878,0.6470806002616882,285.0179443359375,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3414611816406,285.0146179199219,1.0,0.3444052934646606,1.0,1.0,0.0,1.0,-1.803630232810974,1.803627610206604,2.621825387905119e-06,1.3826439380645752,0.920988380908966,0.920988380908966,0.0,56.98348617553711,37.0,42556.73046875,0.0,509.65277099609375,1.0,281.2411499023437,284.1007385253906,296.1600646972656,298.9006042480469,293.1499938964844,293.1499938964844,280.95001220703125,32816.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028466701507568,1.0,0.0,0.0,3.560004711151123,3.5600273609161377,8.456573823423241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.12158203125,0.0,1412.0997314453125,1895.4371337890625,0.0,2497.48046875,0.8827722668647766,1.0,0.0,3.0,1.0,0.0
18084420,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9816808104515076,0.3217504620552063,0.2890115678310394,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8525926470756531,0.2139646708965301,0.2034244835376739,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8971387147903442,0.2492181658744812,0.1748003959655761,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8379777073860168,0.2025473862886428,0.1926814466714859,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7470500469207764,0.1422540545463562,0.6447201371192932,284.888427734375,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3355712890625,284.89794921875,1.0,0.3378720879554748,1.0,1.0,0.0,1.0,-1.805954337120056,1.805951714515686,2.6325030830776086e-06,1.3875648975372314,0.8100642561912537,0.8100642561912537,0.0,50.29192733764648,25.0,42851.70703125,0.0,490.599609375,1.0,280.9583740234375,283.98583984375,296.2222900390625,299.0496826171875,293.1499938964844,293.1499938964844,281.25,41071.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812248945236206,1.0,0.0,0.0,3.3756203651428223,3.375642776489258,7.603271683365165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.64306640625,0.0,1283.8907470703125,1895.4371337890625,0.0,2583.919189453125,0.8491319417953491,1.0,0.0,3.0,1.0,0.0
18084480,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9816808104515076,0.3217504620552063,0.2890115678310394,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8525926470756531,0.2139646708965301,0.2034244835376739,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8971387147903442,0.2492181658744812,0.1748003959655761,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8379777073860168,0.2025473862886428,0.1926814466714859,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7470500469207764,0.1422540545463562,0.6447201371192932,284.888427734375,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3355712890625,284.89794921875,1.0,0.3378720879554748,1.0,1.0,0.0,1.0,-1.805954337120056,1.805951714515686,2.6325030830776086e-06,1.3875648975372314,0.8100642561912537,0.8100642561912537,0.0,50.29192733764648,25.0,42851.70703125,0.0,490.599609375,1.0,280.9583740234375,283.98583984375,296.2222900390625,299.0496826171875,293.1499938964844,293.1499938964844,281.25,41071.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812248945236206,1.0,0.0,0.0,3.3756203651428223,3.375642776489258,7.603271683365165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.64306640625,0.0,1283.8907470703125,1895.4371337890625,0.0,2583.919189453125,0.8491319417953491,1.0,0.0,3.0,1.0,0.0
18084540,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.3275861442089081,0.2746447324752807,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8887676000595093,0.2149061262607574,0.2039526998996734,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.939870297908783,0.2503791451454162,0.1753171384334564,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8723285794258118,0.203326940536499,0.1930625289678573,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7767505645751953,0.1421559453010559,0.6426796913146973,285.01739501953125,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3409118652344,285.0084228515625,1.0,0.3288391530513763,1.0,1.0,0.0,1.0,-1.789097785949707,1.789095163345337,2.584517915238393e-06,1.3740733861923218,0.925476610660553,0.925476610660553,0.0,43.756568908691406,25.0,42257.0078125,0.0,459.62994384765625,1.0,281.240966796875,284.0881652832031,296.1585693359375,298.8934020996094,293.1499938964844,293.1499938964844,280.95001220703125,32050.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014000654220581,1.0,0.0,0.0,3.5536372661590576,3.553659677505493,8.42635017761495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.47705078125,0.0,1399.8125,1895.4371337890625,0.0,2484.232421875,0.8805606961250305,1.0,0.0,3.0,1.0,0.0
18084600,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.3275861442089081,0.2746447324752807,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8887676000595093,0.2149061262607574,0.2039526998996734,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.939870297908783,0.2503791451454162,0.1753171384334564,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8723285794258118,0.203326940536499,0.1930625289678573,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7767505645751953,0.1421559453010559,0.6426796913146973,285.01739501953125,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3409118652344,285.0084228515625,1.0,0.3288391530513763,1.0,1.0,0.0,1.0,-1.789097785949707,1.789095163345337,2.584517915238393e-06,1.3740733861923218,0.925476610660553,0.925476610660553,0.0,43.756568908691406,25.0,42257.0078125,0.0,459.62994384765625,1.0,281.240966796875,284.0881652832031,296.1585693359375,298.8934020996094,293.1499938964844,293.1499938964844,280.95001220703125,32050.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014000654220581,1.0,0.0,0.0,3.5536372661590576,3.553659677505493,8.42635017761495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.47705078125,0.0,1399.8125,1895.4371337890625,0.0,2484.232421875,0.8805606961250305,1.0,0.0,3.0,1.0,0.0
18084660,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.3378622233867645,0.2539821565151214,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9138239622116088,0.2153294384479522,0.2043828666210174,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9670215845108032,0.2508235275745392,0.175685703754425,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8959911465644836,0.2036174237728119,0.1933594346046447,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7968094348907471,0.141877681016922,0.6411302089691162,284.8678283691406,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3672790527344,284.8788757324219,1.0,0.3215821087360382,1.0,1.0,0.0,1.0,-1.7626261711120603,1.76262366771698,2.5110516617132816e-06,1.3535261154174805,0.7882266044616699,0.7882266044616699,0.0,39.98382186889648,43.0,41822.75390625,0.0,432.3253784179688,1.0,280.9587097167969,283.978759765625,296.1984558105469,298.9783020019531,293.1499938964844,293.1499938964844,281.25,42740.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093839287757874,1.0,0.0,0.0,3.3008203506469727,3.30084228515625,7.270044761753525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.86865234375,0.0,1223.8878173828125,1895.4371337890625,0.0,2557.52099609375,0.8343667387962341,1.0,0.0,3.0,1.0,0.0
18084720,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.3378622233867645,0.2539821565151214,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9138239622116088,0.2153294384479522,0.2043828666210174,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9670215845108032,0.2508235275745392,0.175685703754425,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8959911465644836,0.2036174237728119,0.1933594346046447,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7968094348907471,0.141877681016922,0.6411302089691162,284.8678283691406,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3672790527344,284.8788757324219,1.0,0.3215821087360382,1.0,1.0,0.0,1.0,-1.7626261711120603,1.76262366771698,2.5110516617132816e-06,1.3535261154174805,0.7882266044616699,0.7882266044616699,0.0,39.98382186889648,43.0,41822.75390625,0.0,432.3253784179688,1.0,280.9587097167969,283.978759765625,296.1984558105469,298.9783020019531,293.1499938964844,293.1499938964844,281.25,42740.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093839287757874,1.0,0.0,0.0,3.3008203506469727,3.30084228515625,7.270044761753525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.86865234375,0.0,1223.8878173828125,1895.4371337890625,0.0,2557.52099609375,0.8343667387962341,1.0,0.0,3.0,1.0,0.0
18084780,297.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9990000128746032,0.3482578694820404,0.2551413476467132,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.913528859615326,0.2162468880414962,0.2050903737545013,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9667733311653136,0.2519344985485077,0.1763086020946502,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8955639600753784,0.2043763846158981,0.1939252912998199,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.795745313167572,0.1420841515064239,0.6413974761962891,285.01788330078125,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.4001159667969,285.014404296875,1.0,0.3231015801429748,1.0,1.0,0.0,1.0,-1.7665871381759644,1.7665846347808838,2.5210749754478456e-06,1.35590922832489,0.9074231386184692,0.9074231386184692,0.0,40.21711730957031,61.0,41568.76953125,0.0,435.415771484375,1.0,281.2401733398437,284.1026611328125,296.12811279296875,298.80621337890625,293.1499938964844,293.1499938964844,280.95001220703125,32177.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952144145965576,1.0,0.0,0.0,3.474001407623291,3.4740231037139893,8.05291790584306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.201171875,0.0,1318.8101806640625,1895.4371337890625,0.0,2427.754638671875,0.8628978729248047,1.0,0.0,3.0,1.0,0.0
18084840,297.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9990000128746032,0.3482578694820404,0.2551413476467132,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.913528859615326,0.2162468880414962,0.2050903737545013,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9667733311653136,0.2519344985485077,0.1763086020946502,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8955639600753784,0.2043763846158981,0.1939252912998199,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.795745313167572,0.1420841515064239,0.6413974761962891,285.01788330078125,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.4001159667969,285.014404296875,1.0,0.3231015801429748,1.0,1.0,0.0,1.0,-1.7665871381759644,1.7665846347808838,2.5210749754478456e-06,1.35590922832489,0.9074231386184692,0.9074231386184692,0.0,40.21711730957031,61.0,41568.76953125,0.0,435.415771484375,1.0,281.2401733398437,284.1026611328125,296.12811279296875,298.80621337890625,293.1499938964844,293.1499938964844,280.95001220703125,32177.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952144145965576,1.0,0.0,0.0,3.474001407623291,3.4740231037139893,8.05291790584306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.201171875,0.0,1318.8101806640625,1895.4371337890625,0.0,2427.754638671875,0.8628978729248047,1.0,0.0,3.0,1.0,0.0
18084900,297.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.3512755632400512,0.2633639574050903,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.904076874256134,0.2165862619876861,0.2055612504482269,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9573293924331664,0.2523041665554046,0.1767079085111618,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.886782705783844,0.2046446204185485,0.1943232864141464,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7876903414726257,0.1421130150556564,0.6421192288398743,284.885009765625,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.4052124023437,284.87091064453125,1.0,0.3265397548675537,1.0,1.0,0.0,1.0,-1.7788453102111816,1.7788426876068115,2.555912260504556e-06,1.3661150932312012,0.8229005336761475,0.8229005336761475,0.0,41.734405517578125,61.0,42413.71484375,0.0,447.4486999511719,1.0,281.00152587890625,283.94256591796875,296.2017517089844,299.02850341796875,293.1499938964844,293.1499938964844,280.95001220703125,36672.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023888468742371,1.0,0.0,0.0,3.459004163742065,3.459026336669922,7.983539376255067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.54345703125,0.0,1335.6473388671875,1895.4371337890625,0.0,2493.2861328125,0.860545814037323,1.0,0.0,3.0,1.0,0.0
18084960,297.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.3525808155536651,0.2763685286045074,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8897085785865784,0.2167870253324508,0.2058673948049545,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9409204125404358,0.2524988055229187,0.1769338548183441,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.872771143913269,0.2047802805900573,0.1945669203996658,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7749089002609253,0.1419862359762191,0.6422028541564941,284.90753173828125,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.4001159667969,284.9178771972656,1.0,0.3314660787582397,1.0,1.0,0.0,1.0,-1.7954853773117063,1.7954827547073364,2.602150971142692e-06,1.37881338596344,0.8146766424179077,0.8146766424179077,0.0,44.1746711730957,79.0,42393.3203125,0.0,465.1952819824219,1.0,280.95947265625,283.9983825683594,296.196044921875,298.9814453125,293.1499938964844,293.1499938964844,281.25,39642.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057760000228882,1.0,0.0,0.0,3.327653646469116,3.3276753425598145,7.388725862256251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.4150390625,0.0,1228.09130859375,1895.4371337890625,0.0,2524.35009765625,0.8377323150634766,1.0,0.0,3.0,1.0,0.0
18085020,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.9990000128746032,0.351888507604599,0.3115160763263702,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8559735417366028,0.2177188098430633,0.2068475782871246,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9008915424346924,0.2535869479179382,0.1777384877204895,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8404895663261414,0.2055544108152389,0.1954052001237869,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.7452634572982788,0.141893520951271,0.6427671909332275,285.073974609375,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3721618652344,285.0718078613281,1.0,0.3450760245323181,1.0,1.0,0.0,1.0,-1.8415064811706543,1.8415037393569944,2.733112296482432e-06,1.4142986536026,0.9749553799629213,0.9749553799629213,0.0,51.33834838867188,82.0,43012.890625,0.0,517.1900024414062,1.0,281.2408752441406,284.1236877441406,296.1470947265625,298.895751953125,293.1499938964844,293.1499938964844,280.95001220703125,30168.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993147969245911,1.0,0.0,0.0,3.56990647315979,3.5699288845062256,8.503681669935759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.50927734375,0.0,1403.1998291015625,1895.4371337890625,0.0,2465.162109375,0.8830689191818237,1.0,0.0,3.0,1.0,0.0
18085080,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.9990000128746032,0.351888507604599,0.3115160763263702,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8559735417366028,0.2177188098430633,0.2068475782871246,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9008915424346924,0.2535869479179382,0.1777384877204895,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8404895663261414,0.2055544108152389,0.1954052001237869,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.7452634572982788,0.141893520951271,0.6427671909332275,285.073974609375,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3721618652344,285.0718078613281,1.0,0.3450760245323181,1.0,1.0,0.0,1.0,-1.8415064811706543,1.8415037393569944,2.733112296482432e-06,1.4142986536026,0.9749553799629213,0.9749553799629213,0.0,51.33834838867188,82.0,43012.890625,0.0,517.1900024414062,1.0,281.2408752441406,284.1236877441406,296.1470947265625,298.895751953125,293.1499938964844,293.1499938964844,280.95001220703125,30168.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993147969245911,1.0,0.0,0.0,3.56990647315979,3.5699288845062256,8.503681669935759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.50927734375,0.0,1403.1998291015625,1895.4371337890625,0.0,2465.162109375,0.8830689191818237,1.0,0.0,3.0,1.0,0.0
18085140,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9622618556022644,0.3499312698841095,0.3154080212116241,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8186490535736084,0.2179958671331405,0.2077336311340332,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8586342334747314,0.2537902891635895,0.178394004702568,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8034103512763977,0.2057067304849624,0.1961624771356582,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7117406725883484,0.1411247998476028,0.6421574354171753,284.8787536621094,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3338317871094,284.88385009765625,1.0,0.3552205860614776,1.0,1.0,0.0,1.0,-1.8484138250350952,1.8484110832214355,2.755161631284864e-06,1.4211440086364746,0.844575822353363,0.844575822353363,0.0,61.25804138183594,85.0,43772.79296875,0.0,552.9796142578125,1.0,280.95751953125,283.92254638671875,296.2115173339844,299.1001281738281,293.1499938964844,293.1499938964844,281.25,38576.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168253898620605,1.0,0.0,0.0,3.522346258163452,3.522369384765625,8.278609016088012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.49072265625,0.0,1414.337890625,1895.4371337890625,0.0,2626.18408203125,0.8781161904335022,1.0,0.0,3.0,1.0,0.0
18085200,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9622618556022644,0.3499312698841095,0.3154080212116241,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8186490535736084,0.2179958671331405,0.2077336311340332,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8586342334747314,0.2537902891635895,0.178394004702568,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8034103512763977,0.2057067304849624,0.1961624771356582,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7117406725883484,0.1411247998476028,0.6421574354171753,284.8787536621094,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3338317871094,284.88385009765625,1.0,0.3552205860614776,1.0,1.0,0.0,1.0,-1.8484138250350952,1.8484110832214355,2.755161631284864e-06,1.4211440086364746,0.844575822353363,0.844575822353363,0.0,61.25804138183594,85.0,43772.79296875,0.0,552.9796142578125,1.0,280.95751953125,283.92254638671875,296.2115173339844,299.1001281738281,293.1499938964844,293.1499938964844,281.25,38576.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168253898620605,1.0,0.0,0.0,3.522346258163452,3.522369384765625,8.278609016088012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.49072265625,0.0,1414.337890625,1895.4371337890625,0.0,2626.18408203125,0.8781161904335022,1.0,0.0,3.0,1.0,0.0
