time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085260,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9318411350250244,0.352765679359436,0.3173727691173553,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7945231795310974,0.2185142487287521,0.208382710814476,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8342347145080566,0.2543569803237915,0.1788697391748428,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.778963029384613,0.2060826569795608,0.1966853886842727,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.6880925893783569,0.140511468052864,0.6402989029884338,285.0318908691406,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32696533203125,285.028564453125,1.0,0.3628575205802917,1.0,1.0,0.0,1.0,-1.850343585014344,1.850340843200684,2.7578239496506285e-06,1.4204705953598022,0.9737342596054076,0.9737342596054076,0.0,69.08970642089844,73.0,43367.3984375,0.0,579.0370483398438,1.0,281.2414855957031,284.06134033203125,296.1267395019531,298.9220886230469,293.1499938964844,293.1499938964844,280.95001220703125,31848.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093160390853882,1.0,0.0,0.0,3.6794049739837646,3.6794283390045166,9.033341825670504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.26171875,0.0,1534.8197021484375,1895.4371337890625,0.0,2556.89599609375,0.9087885022163392,1.0,0.0,3.0,1.0,0.0
18085320,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9318411350250244,0.352765679359436,0.3173727691173553,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7945231795310974,0.2185142487287521,0.208382710814476,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8342347145080566,0.2543569803237915,0.1788697391748428,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.778963029384613,0.2060826569795608,0.1966853886842727,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.6880925893783569,0.140511468052864,0.6402989029884338,285.0318908691406,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32696533203125,285.028564453125,1.0,0.3628575205802917,1.0,1.0,0.0,1.0,-1.850343585014344,1.850340843200684,2.7578239496506285e-06,1.4204705953598022,0.9737342596054076,0.9737342596054076,0.0,69.08970642089844,73.0,43367.3984375,0.0,579.0370483398438,1.0,281.2414855957031,284.06134033203125,296.1267395019531,298.9220886230469,293.1499938964844,293.1499938964844,280.95001220703125,31848.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093160390853882,1.0,0.0,0.0,3.6794049739837646,3.6794283390045166,9.033341825670504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.26171875,0.0,1534.8197021484375,1895.4371337890625,0.0,2556.89599609375,0.9087885022163392,1.0,0.0,3.0,1.0,0.0
18085380,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9287029504776,0.3553533554077148,0.3199641704559326,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7903870940208435,0.2186301499605178,0.2087144702672958,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8301790356636047,0.2543591558933258,0.1790740936994552,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7748140096664429,0.2060789465904235,0.1968961209058761,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6829348802566528,0.1397302895784378,0.6375359892845154,284.864990234375,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.31964111328125,284.87255859375,1.0,0.3638210892677307,1.0,1.0,0.0,1.0,-1.8510377407073968,1.8510349988937376,2.754663682935643e-06,1.4171921014785769,0.837247371673584,0.837247371673584,0.0,70.57414245605469,61.0,43798.1484375,0.0,584.2026977539062,1.0,280.9571838378906,283.9022827148437,296.17144775390625,299.06207275390625,293.1499938964844,293.1499938964844,281.25,40421.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212826251983643,1.0,0.0,0.0,3.546320676803589,3.546344518661499,8.391687629227818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.1328125,0.0,1452.9964599609375,1895.4371337890625,0.0,2667.4560546875,0.8853457570075989,1.0,0.0,3.0,1.0,0.0
18085440,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9287029504776,0.3553533554077148,0.3199641704559326,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7903870940208435,0.2186301499605178,0.2087144702672958,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8301790356636047,0.2543591558933258,0.1790740936994552,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7748140096664429,0.2060789465904235,0.1968961209058761,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6829348802566528,0.1397302895784378,0.6375359892845154,284.864990234375,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.31964111328125,284.87255859375,1.0,0.3638210892677307,1.0,1.0,0.0,1.0,-1.8510377407073968,1.8510349988937376,2.754663682935643e-06,1.4171921014785769,0.837247371673584,0.837247371673584,0.0,70.57414245605469,61.0,43798.1484375,0.0,584.2026977539062,1.0,280.9571838378906,283.9022827148437,296.17144775390625,299.06207275390625,293.1499938964844,293.1499938964844,281.25,40421.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212826251983643,1.0,0.0,0.0,3.546320676803589,3.546344518661499,8.391687629227818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.1328125,0.0,1452.9964599609375,1895.4371337890625,0.0,2667.4560546875,0.8853457570075989,1.0,0.0,3.0,1.0,0.0
18085500,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9340141415596008,0.3571687042713165,0.3212359547615051,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7933358550071716,0.2188462913036346,0.2087462842464447,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8329394459724426,0.2545831501483917,0.1790692955255508,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7775957584381104,0.2062252759933471,0.1968694478273391,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6848224997520447,0.1394530087709427,0.6356610655784607,285.0182800292969,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3192749023437,285.031494140625,1.0,0.3625873029232025,1.0,1.0,0.0,1.0,-1.8503106832504272,1.850307941436768,2.750311068666633e-06,1.414972901344299,0.9343105554580688,0.9343105554580688,0.0,69.49388122558594,61.0,43191.7734375,0.0,580.2861938476562,1.0,281.199462890625,284.0669860839844,296.0945739746094,298.841064453125,293.1499938964844,293.1499938964844,281.25,34478.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137311935424805,1.0,0.0,0.0,3.587291955947876,3.587315082550049,8.586708304392232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.390625,0.0,1453.32958984375,1895.4371337890625,0.0,2597.595458984375,0.8927842378616333,1.0,0.0,3.0,1.0,0.0
18085560,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.944548726081848,0.3592799305915832,0.3229696154594421,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8001669049263,0.2192367762327194,0.2089719772338867,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8394749760627747,0.2550174295902252,0.1792610436677932,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7841718792915344,0.2065382450819015,0.1970242112874984,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.6901994943618774,0.1393242478370666,0.6344184279441833,285.03094482421875,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3216247558594,285.02734375,1.0,0.3605676591396332,1.0,1.0,0.0,1.0,-1.8515851497650144,1.851582407951355,2.7524099550646497e-06,1.41477632522583,0.9707239866256714,0.9707239866256714,0.0,67.29902648925781,49.0,43357.74609375,0.0,574.2661743164062,1.0,281.2423400878906,284.0511169433594,296.097412109375,298.88897705078125,293.1499938964844,293.1499938964844,280.95001220703125,32241.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105780482292175,1.0,0.0,0.0,3.693436622619629,3.693460464477539,9.10237190510088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.96484375,0.0,1553.578369140625,1895.4371337890625,0.0,2568.517822265625,0.9123242497444152,1.0,0.0,3.0,1.0,0.0
18085620,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9718148112297058,0.3621928989887237,0.3256717920303345,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8197698593139648,0.2194840013980865,0.2091219276189804,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8594526052474976,0.2551364600658417,0.1793248355388641,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.804015576839447,0.2066613733768463,0.1970486938953399,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7069547176361084,0.1387553215026855,0.6311934590339661,284.8676147460937,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3170166015625,284.8753662109375,1.0,0.354541927576065,1.0,1.0,0.0,1.0,-1.8512475490570068,1.8512448072433472,2.7510457130119903e-06,1.4142305850982666,0.8364925980567932,0.8364925980567932,0.0,61.22927474975586,37.0,43753.80859375,0.0,554.8963623046875,1.0,280.9571533203125,283.8973388671875,296.1532897949219,299.03839111328125,293.1499938964844,293.1499938964844,281.25,40660.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213871717453003,1.0,0.0,0.0,3.5485916137695312,3.5486154556274414,8.402438425036962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.79833984375,0.0,1457.1451416015625,1895.4371337890625,0.0,2668.425537109375,0.886131763458252,1.0,0.0,3.0,1.0,0.0
18085680,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9718148112297058,0.3621928989887237,0.3256717920303345,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8197698593139648,0.2194840013980865,0.2091219276189804,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8594526052474976,0.2551364600658417,0.1793248355388641,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.804015576839447,0.2066613733768463,0.1970486938953399,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7069547176361084,0.1387553215026855,0.6311934590339661,284.8676147460937,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3170166015625,284.8753662109375,1.0,0.354541927576065,1.0,1.0,0.0,1.0,-1.8512475490570068,1.8512448072433472,2.7510457130119903e-06,1.4142305850982666,0.8364925980567932,0.8364925980567932,0.0,61.22927474975586,37.0,43753.80859375,0.0,554.8963623046875,1.0,280.9571533203125,283.8973388671875,296.1532897949219,299.03839111328125,293.1499938964844,293.1499938964844,281.25,40660.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213871717453003,1.0,0.0,0.0,3.5485916137695312,3.5486154556274414,8.402438425036962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.79833984375,0.0,1457.1451416015625,1895.4371337890625,0.0,2668.425537109375,0.886131763458252,1.0,0.0,3.0,1.0,0.0
18085740,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.3664486706256866,0.3246895968914032,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8478449583053589,0.2201983332633972,0.2093291133642196,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8911038637161255,0.2558729648590088,0.1794563084840774,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8319382667541504,0.2072229534387588,0.1971216797828674,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7304562926292419,0.1385063976049423,0.6280900835990906,285.0326843261719,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3201599121094,285.02752685546875,1.0,0.3463955521583557,1.0,1.0,0.0,1.0,-1.845670461654663,1.845667719841004,2.73815658147214e-06,1.4123376607894895,0.9712243676185608,0.9712243676185608,0.0,53.76329040527344,25.0,43243.1953125,0.0,527.9225463867188,1.0,281.24249267578125,284.0435485839844,296.0856018066406,298.8724670410156,293.1499938964844,293.1499938964844,280.95001220703125,32245.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102577328681946,1.0,0.0,0.0,3.6967031955718994,3.6967270374298096,9.118480761571846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.93896484375,0.0,1557.2977294921875,1895.4371337890625,0.0,2565.56689453125,0.913000226020813,1.0,0.0,3.0,1.0,0.0
18085800,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.3664486706256866,0.3246895968914032,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8478449583053589,0.2201983332633972,0.2093291133642196,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8911038637161255,0.2558729648590088,0.1794563084840774,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8319382667541504,0.2072229534387588,0.1971216797828674,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7304562926292419,0.1385063976049423,0.6280900835990906,285.0326843261719,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3201599121094,285.02752685546875,1.0,0.3463955521583557,1.0,1.0,0.0,1.0,-1.845670461654663,1.845667719841004,2.73815658147214e-06,1.4123376607894895,0.9712243676185608,0.9712243676185608,0.0,53.76329040527344,25.0,43243.1953125,0.0,527.9225463867188,1.0,281.24249267578125,284.0435485839844,296.0856018066406,298.8724670410156,293.1499938964844,293.1499938964844,280.95001220703125,32245.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102577328681946,1.0,0.0,0.0,3.6967031955718994,3.6967270374298096,9.118480761571846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.93896484375,0.0,1557.2977294921875,1895.4371337890625,0.0,2565.56689453125,0.913000226020813,1.0,0.0,3.0,1.0,0.0
18085860,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9990000128746032,0.3746919929981231,0.2956030368804931,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8747400641441345,0.2204013019800186,0.2095018029212951,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.9218361973762512,0.2558918297290802,0.1795025467872619,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.857232391834259,0.2072985172271728,0.1971652060747146,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.7512375712394714,0.1380278915166854,0.625404417514801,284.84539794921875,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3422546386719,284.85321044921875,1.0,0.3353235721588135,1.0,1.0,0.0,1.0,-1.809028387069702,1.809025764465332,2.636995077409665e-06,1.3867597579956057,0.8109717965126038,0.8109717965126038,0.0,47.66482162475586,28.0,42830.02734375,0.0,484.48480224609375,1.0,280.9579162597656,283.8846435546875,296.1350402832031,298.980224609375,293.1499938964844,293.1499938964844,281.25,42647.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192288279533386,1.0,0.0,0.0,3.488345146179199,3.4883689880371094,8.119554877339397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.36376953125,0.0,1408.1822509765625,1895.4371337890625,0.0,2648.426025390625,0.8742674589157104,1.0,0.0,3.0,1.0,0.0
18085920,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9990000128746032,0.3746919929981231,0.2956030368804931,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8747400641441345,0.2204013019800186,0.2095018029212951,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.9218361973762512,0.2558918297290802,0.1795025467872619,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.857232391834259,0.2072985172271728,0.1971652060747146,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.7512375712394714,0.1380278915166854,0.625404417514801,284.84539794921875,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3422546386719,284.85321044921875,1.0,0.3353235721588135,1.0,1.0,0.0,1.0,-1.809028387069702,1.809025764465332,2.636995077409665e-06,1.3867597579956057,0.8109717965126038,0.8109717965126038,0.0,47.66482162475586,28.0,42830.02734375,0.0,484.48480224609375,1.0,280.9579162597656,283.8846435546875,296.1350402832031,298.980224609375,293.1499938964844,293.1499938964844,281.25,42647.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192288279533386,1.0,0.0,0.0,3.488345146179199,3.4883689880371094,8.119554877339397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.36376953125,0.0,1408.1822509765625,1895.4371337890625,0.0,2648.426025390625,0.8742674589157104,1.0,0.0,3.0,1.0,0.0
18085980,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.3877548575401306,0.2739254236221313,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8982584476470947,0.2210739403963089,0.2098104208707809,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9495317339897156,0.2565359771251678,0.1796730458736419,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8795952200889587,0.2078093439340591,0.1973328292369842,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7697363495826721,0.1380598843097686,0.6240133047103882,284.9964294433594,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3935852050781,284.9916381835937,1.0,0.327854186296463,1.0,1.0,0.0,1.0,-1.782091736793518,1.782089114189148,2.5644042125350097e-06,1.3682152032852173,0.9176831245422364,0.9176831245422364,0.0,43.47152328491211,31.0,41870.4140625,0.0,454.70513916015625,1.0,281.2415466308594,284.027587890625,296.0595397949219,298.7687683105469,293.1499938964844,293.1499938964844,280.95001220703125,33459.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803353488445282,1.0,0.0,0.0,3.595646381378174,3.5956695079803467,8.626750513940351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.13623046875,0.0,1454.8106689453125,1895.4371337890625,0.0,2502.125244140625,0.8910525441169739,1.0,0.0,3.0,1.0,0.0
18086040,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.3877548575401306,0.2739254236221313,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8982584476470947,0.2210739403963089,0.2098104208707809,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9495317339897156,0.2565359771251678,0.1796730458736419,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8795952200889587,0.2078093439340591,0.1973328292369842,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7697363495826721,0.1380598843097686,0.6240133047103882,284.9964294433594,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3935852050781,284.9916381835937,1.0,0.327854186296463,1.0,1.0,0.0,1.0,-1.782091736793518,1.782089114189148,2.5644042125350097e-06,1.3682152032852173,0.9176831245422364,0.9176831245422364,0.0,43.47152328491211,31.0,41870.4140625,0.0,454.70513916015625,1.0,281.2415466308594,284.027587890625,296.0595397949219,298.7687683105469,293.1499938964844,293.1499938964844,280.95001220703125,33459.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803353488445282,1.0,0.0,0.0,3.595646381378174,3.5956695079803467,8.626750513940351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.13623046875,0.0,1454.8106689453125,1895.4371337890625,0.0,2502.125244140625,0.8910525441169739,1.0,0.0,3.0,1.0,0.0
18086100,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9990000128746032,0.3941355049610138,0.2656813859939575,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9083089828491212,0.2213024348020553,0.2100812345743179,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9603413343429564,0.2566829621791839,0.1798491030931472,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8891123533248901,0.2079602479934692,0.197525680065155,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7777683734893799,0.1380876153707504,0.6241241693496704,284.8493957519531,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.418212890625,284.8340148925781,1.0,0.3251848220825195,1.0,1.0,0.0,1.0,-1.7730926275253296,1.7730900049209597,2.540444029364153e-06,1.362035632133484,0.8142487406730652,0.8142487406730652,0.0,41.97826766967773,31.0,42274.53515625,0.0,444.6618041992188,1.0,280.99908447265625,283.8623962402344,296.12994384765625,298.96502685546875,293.1499938964844,293.1499938964844,280.95001220703125,38830.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085050582885742,1.0,0.0,0.0,3.5397884845733643,3.539811849594116,8.360801189155609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.34423828125,0.0,1434.514404296875,1895.4371337890625,0.0,2549.433349609375,0.879629909992218,1.0,0.0,3.0,1.0,0.0
18086160,297.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9990000128746032,0.4001249670982361,0.2595743834972381,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.916275441646576,0.2214099019765854,0.2101686298847198,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9678136706352234,0.2566707730293274,0.1798343658447265,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.896155595779419,0.2079924941062927,0.1975430697202682,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7837327122688293,0.1380429863929748,0.6238129138946533,284.8734436035156,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4398193359375,284.8844909667969,1.0,0.3230977654457092,1.0,1.0,0.0,1.0,-1.765492558479309,1.7654900550842283,2.5200324671459384e-06,1.3565973043441772,0.7949097156524658,0.7949097156524658,0.0,40.887542724609375,49.0,41675.72265625,0.0,436.7661743164063,1.0,280.9588623046875,283.9361877441406,296.1187744140625,298.8774719238281,293.1499938964844,293.1499938964844,281.25,42694.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086677193641663,1.0,0.0,0.0,3.336947441101074,3.3369696140289307,7.430055006807379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.77490234375,0.0,1257.765869140625,1895.4371337890625,0.0,2550.9296875,0.8424553275108337,1.0,0.0,3.0,1.0,0.0
18086220,297.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.4105629920959472,0.2662179470062256,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9088693857192992,0.2222775965929031,0.2108588814735412,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9604634046554564,0.2574849426746368,0.1802763938903808,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.889324426651001,0.2086644768714904,0.198060467839241,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7776028513908386,0.138376235961914,0.6249874830245972,285.0299072265625,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4725341796875,285.0277099609375,1.0,0.3266089856624603,1.0,1.0,0.0,1.0,-1.776836633682251,1.7768340110778809,2.55118720815517e-06,1.365217685699463,0.9244647026062012,0.9244647026062012,0.0,42.15314865112305,67.0,41603.2890625,0.0,447.4849853515625,1.0,281.23992919921875,284.0657958984375,296.072265625,298.742919921875,293.1499938964844,293.1499938964844,280.95001220703125,31976.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945339679718018,1.0,0.0,0.0,3.5207679271698,3.520790100097656,8.271192086795054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.55224609375,0.0,1365.0533447265625,1895.4371337890625,0.0,2421.5595703125,0.8732976317405701,1.0,0.0,3.0,1.0,0.0
18086280,297.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.4105629920959472,0.2662179470062256,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9088693857192992,0.2222775965929031,0.2108588814735412,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9604634046554564,0.2574849426746368,0.1802763938903808,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.889324426651001,0.2086644768714904,0.198060467839241,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7776028513908386,0.138376235961914,0.6249874830245972,285.0299072265625,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4725341796875,285.0277099609375,1.0,0.3266089856624603,1.0,1.0,0.0,1.0,-1.776836633682251,1.7768340110778809,2.55118720815517e-06,1.365217685699463,0.9244647026062012,0.9244647026062012,0.0,42.15314865112305,67.0,41603.2890625,0.0,447.4849853515625,1.0,281.23992919921875,284.0657958984375,296.072265625,298.742919921875,293.1499938964844,293.1499938964844,280.95001220703125,31976.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945339679718018,1.0,0.0,0.0,3.5207679271698,3.520790100097656,8.271192086795054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.55224609375,0.0,1365.0533447265625,1895.4371337890625,0.0,2421.5595703125,0.8732976317405701,1.0,0.0,3.0,1.0,0.0
18086340,297.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.4146507382392883,0.2914785146713257,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8819061517715454,0.2227310687303543,0.2116020619869232,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9292789697647096,0.2576877772808075,0.1806918978691101,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8633121848106384,0.2089374214410781,0.198627769947052,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7549178600311279,0.1382733285427093,0.6260789632797241,284.9099426269531,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4629821777344,284.919189453125,1.0,0.3364908397197723,1.0,1.0,0.0,1.0,-1.810540080070496,1.8105374574661253,2.644840151333483e-06,1.3906248807907104,0.8319165110588074,0.8319165110588074,0.0,47.05999755859375,85.0,42685.484375,0.0,483.6051330566406,1.0,280.959228515625,283.9444580078125,296.1595458984375,298.9553527832031,293.1499938964844,293.1499938964844,281.25,39002.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063057065010071,1.0,0.0,0.0,3.411464214324951,3.4114866256713867,7.765598866171786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.58984375,0.0,1304.6195068359375,1895.4371337890625,0.0,2529.215087890625,0.8552149534225464,1.0,0.0,3.0,1.0,0.0
18086400,297.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.4146507382392883,0.2914785146713257,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8819061517715454,0.2227310687303543,0.2116020619869232,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9292789697647096,0.2576877772808075,0.1806918978691101,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8633121848106384,0.2089374214410781,0.198627769947052,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7549178600311279,0.1382733285427093,0.6260789632797241,284.9099426269531,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4629821777344,284.919189453125,1.0,0.3364908397197723,1.0,1.0,0.0,1.0,-1.810540080070496,1.8105374574661253,2.644840151333483e-06,1.3906248807907104,0.8319165110588074,0.8319165110588074,0.0,47.05999755859375,85.0,42685.484375,0.0,483.6051330566406,1.0,280.959228515625,283.9444580078125,296.1595458984375,298.9553527832031,293.1499938964844,293.1499938964844,281.25,39002.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063057065010071,1.0,0.0,0.0,3.411464214324951,3.4114866256713867,7.765598866171786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.58984375,0.0,1304.6195068359375,1895.4371337890625,0.0,2529.215087890625,0.8552149534225464,1.0,0.0,3.0,1.0,0.0
18086460,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.9990000128746032,0.4144142270088196,0.3287631273269653,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.848829448223114,0.2239344269037246,0.2127233743667602,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8905870318412781,0.2587635815143585,0.1814007610082626,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8318875432014465,0.2099238038063049,0.1995557099580764,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.7274120450019836,0.1384551525115966,0.6274120211601257,285.0912170410156,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.42352294921875,285.09002685546875,1.0,0.3512121140956878,1.0,1.0,0.0,1.0,-1.860211730003357,1.8602089881896973,2.786772029139684e-06,1.4282400608062744,1.0,1.0,0.0,55.0283203125,103.0,43380.5234375,0.0,541.4907836914062,1.0,281.24176025390625,284.0882568359375,296.1241455078125,298.8886413574219,293.1499938964844,293.1499938964844,280.95001220703125,30163.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006499409675598,1.0,0.0,0.0,3.644977331161499,3.6450002193450928,8.865085874276701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.32421875,0.0,1483.97509765625,1895.4371337890625,0.0,2477.368896484375,0.9001234769821167,1.0,0.0,3.0,1.0,0.0
18086520,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.9990000128746032,0.4144142270088196,0.3287631273269653,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.848829448223114,0.2239344269037246,0.2127233743667602,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8905870318412781,0.2587635815143585,0.1814007610082626,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8318875432014465,0.2099238038063049,0.1995557099580764,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.7274120450019836,0.1384551525115966,0.6274120211601257,285.0912170410156,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.42352294921875,285.09002685546875,1.0,0.3512121140956878,1.0,1.0,0.0,1.0,-1.860211730003357,1.8602089881896973,2.786772029139684e-06,1.4282400608062744,1.0,1.0,0.0,55.0283203125,103.0,43380.5234375,0.0,541.4907836914062,1.0,281.24176025390625,284.0882568359375,296.1241455078125,298.8886413574219,293.1499938964844,293.1499938964844,280.95001220703125,30163.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006499409675598,1.0,0.0,0.0,3.644977331161499,3.6450002193450928,8.865085874276701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.32421875,0.0,1483.97509765625,1895.4371337890625,0.0,2477.368896484375,0.9001234769821167,1.0,0.0,3.0,1.0,0.0
18086580,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9968645572662354,0.4091405570507049,0.3698762953281402,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8165478110313416,0.2251209765672683,0.2143236249685287,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8538119792938232,0.2595871388912201,0.1823856383562088,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7992424368858337,0.2109173089265823,0.2009647190570831,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.6973384022712708,0.1385597288608551,0.6301276683807373,284.9280700683594,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.3594055175781,284.9326171875,1.0,0.3694327473640442,1.0,1.0,0.0,1.0,-1.9192960262298584,1.9192931652069087,2.962121925520478e-06,1.4735864400863647,0.9178016781806946,0.9178016781806946,0.0,66.01665496826172,106.0,45386.109375,0.0,618.55810546875,1.0,280.956787109375,283.895263671875,296.2135009765625,299.16802978515625,293.1499938964844,293.1499938964844,280.6499938964844,35366.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204007148742676,1.0,0.0,0.0,3.689295053482056,3.689319133758545,9.08196966520336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.208984375,0.0,1572.5389404296875,1895.4371337890625,0.0,2659.281982421875,0.9134719967842102,1.0,0.0,3.0,1.0,0.0
18086640,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9968645572662354,0.4091405570507049,0.3698762953281402,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8165478110313416,0.2251209765672683,0.2143236249685287,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8538119792938232,0.2595871388912201,0.1823856383562088,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7992424368858337,0.2109173089265823,0.2009647190570831,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.6973384022712708,0.1385597288608551,0.6301276683807373,284.9280700683594,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.3594055175781,284.9326171875,1.0,0.3694327473640442,1.0,1.0,0.0,1.0,-1.9192960262298584,1.9192931652069087,2.962121925520478e-06,1.4735864400863647,0.9178016781806946,0.9178016781806946,0.0,66.01665496826172,106.0,45386.109375,0.0,618.55810546875,1.0,280.956787109375,283.895263671875,296.2135009765625,299.16802978515625,293.1499938964844,293.1499938964844,280.6499938964844,35366.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204007148742676,1.0,0.0,0.0,3.689295053482056,3.689319133758545,9.08196966520336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.208984375,0.0,1572.5389404296875,1895.4371337890625,0.0,2659.281982421875,0.9134719967842102,1.0,0.0,3.0,1.0,0.0
18086700,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.9715831875801086,0.4072765111923218,0.3676941990852356,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.7945880889892578,0.2255772203207016,0.2151113003492355,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8317069411277771,0.2598003149032593,0.182811826467514,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.7772326469421387,0.2112825810909271,0.2016650289297104,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.6770229935646057,0.1384598165750503,0.6313587427139282,284.8104248046875,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3321838378906,284.8006896972656,1.0,0.376111090183258,1.0,1.0,0.0,1.0,-1.9188294410705569,1.9188264608383176,2.9608977456518915e-06,1.4733586311340332,0.8170413374900818,0.8170413374900818,0.0,73.72666931152344,106.0,46023.64453125,0.0,643.9256591796875,1.0,280.7002258300781,283.7481689453125,296.2410888671875,299.32745361328125,293.1499938964844,293.1499938964844,280.6499938964844,40251.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317893743515015,1.0,0.0,0.0,3.614880800247192,3.6149051189422607,8.719292736714124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.4384765625,0.0,1525.9521484375,1895.4371337890625,0.0,2765.109130859375,0.8971986174583435,1.0,0.0,3.0,1.0,0.0
18086760,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9516518712043762,0.407376766204834,0.3671283721923828,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7795959115028381,0.2260577976703643,0.2157617360353469,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8170453906059265,0.2600308954715729,0.1831115335226059,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7627929449081421,0.2116696834564209,0.2022307962179184,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6635051965713501,0.138404980301857,0.6320540904998779,284.86395263671875,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.32012939453125,284.8754272460937,1.0,0.381874531507492,1.0,1.0,0.0,1.0,-1.9208025932312007,1.9207996129989624,2.966690772154834e-06,1.4747549295425415,0.810335636138916,0.810335636138916,0.0,79.91018676757812,94.0,45625.3828125,0.0,665.6447143554688,1.0,280.6586608886719,283.837646484375,296.19830322265625,299.2077941894531,293.1499938964844,293.1499938964844,280.95001220703125,42635.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351075649261475,1.0,0.0,0.0,3.4217984676361084,3.421821594238281,7.812718649802264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.67822265625,0.0,1340.3377685546875,1895.4371337890625,0.0,2796.041259765625,0.8612993955612183,1.0,0.0,3.0,1.0,0.0
18086820,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.942558765411377,0.4113178849220276,0.3699085116386413,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7728510499000549,0.227916345000267,0.2174231708049774,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.809722900390625,0.2615871727466583,0.1840955913066864,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7562708258628845,0.2132898271083831,0.2036809474229812,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6569247841835022,0.139081671833992,0.6347143650054932,285.0244140625,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.32470703125,285.02166748046875,1.0,0.3863923251628876,1.0,1.0,0.0,1.0,-1.932247877120972,1.932244777679444,3.001119921464124e-06,1.483343243598938,0.9387564063072203,0.9387564063072203,0.0,83.9991455078125,82.0,45546.953125,0.0,687.9374389648438,1.0,280.9413146972656,283.972412109375,296.12646484375,299.044677734375,293.1499938964844,293.1499938964844,280.6499938964844,32311.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824918806552887,1.0,0.0,0.0,3.594449281692505,3.594472169876098,8.621007623332844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.51025390625,0.0,1445.062744140625,1895.4371337890625,0.0,2701.197509765625,0.8900556564331055,1.0,0.0,3.0,1.0,0.0
18086880,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.942558765411377,0.4113178849220276,0.3699085116386413,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7728510499000549,0.227916345000267,0.2174231708049774,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.809722900390625,0.2615871727466583,0.1840955913066864,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7562708258628845,0.2132898271083831,0.2036809474229812,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6569247841835022,0.139081671833992,0.6347143650054932,285.0244140625,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.32470703125,285.02166748046875,1.0,0.3863923251628876,1.0,1.0,0.0,1.0,-1.932247877120972,1.932244777679444,3.001119921464124e-06,1.483343243598938,0.9387564063072203,0.9387564063072203,0.0,83.9991455078125,82.0,45546.953125,0.0,687.9374389648438,1.0,280.9413146972656,283.972412109375,296.12646484375,299.044677734375,293.1499938964844,293.1499938964844,280.6499938964844,32311.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824918806552887,1.0,0.0,0.0,3.594449281692505,3.594472169876098,8.621007623332844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.51025390625,0.0,1445.062744140625,1895.4371337890625,0.0,2701.197509765625,0.8900556564331055,1.0,0.0,3.0,1.0,0.0
18086940,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9518543481826782,0.4148277938365936,0.3731858134269714,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7793864607810974,0.2295900881290435,0.2190212309360504,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8155634999275208,0.2627507150173187,0.1849638968706131,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7623192071914673,0.2147392183542251,0.2050625681877136,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6620511412620544,0.1398855447769165,0.6380401849746704,284.8951416015625,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.328125,284.9029846191406,1.0,0.3861126601696014,1.0,1.0,0.0,1.0,-1.9448009729385376,1.9447978734970093,3.039186140085804e-06,1.4927942752838137,0.832711935043335,0.832711935043335,0.0,82.25931549072266,70.0,46236.50390625,0.0,692.054931640625,1.0,280.657958984375,283.84625244140625,296.1927795410156,299.218994140625,293.1499938964844,293.1499938964844,280.95001220703125,39753.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359658122062683,1.0,0.0,0.0,3.4601597785949707,3.4601826667785645,7.988874699549342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.43310546875,0.0,1358.6668701171875,1895.4371337890625,0.0,2804.04833984375,0.8664506673812866,1.0,0.0,3.0,1.0,0.0
18087000,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9518543481826782,0.4148277938365936,0.3731858134269714,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7793864607810974,0.2295900881290435,0.2190212309360504,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8155634999275208,0.2627507150173187,0.1849638968706131,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7623192071914673,0.2147392183542251,0.2050625681877136,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6620511412620544,0.1398855447769165,0.6380401849746704,284.8951416015625,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.328125,284.9029846191406,1.0,0.3861126601696014,1.0,1.0,0.0,1.0,-1.9448009729385376,1.9447978734970093,3.039186140085804e-06,1.4927942752838137,0.832711935043335,0.832711935043335,0.0,82.25931549072266,70.0,46236.50390625,0.0,692.054931640625,1.0,280.657958984375,283.84625244140625,296.1927795410156,299.218994140625,293.1499938964844,293.1499938964844,280.95001220703125,39753.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359658122062683,1.0,0.0,0.0,3.4601597785949707,3.4601826667785645,7.988874699549342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.43310546875,0.0,1358.6668701171875,1895.4371337890625,0.0,2804.04833984375,0.8664506673812866,1.0,0.0,3.0,1.0,0.0
18087060,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9733981490135192,0.4198450744152069,0.3770426213741302,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7964226007461548,0.2319195866584777,0.2207704335451126,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8311293125152588,0.2646813988685608,0.1859491765499115,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7784989476203918,0.2167989313602447,0.2065712362527847,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6764737963676453,0.1412371098995208,0.6421566605567932,285.0464782714844,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.34161376953125,285.0430908203125,1.0,0.3827339708805084,1.0,1.0,0.0,1.0,-1.9594660997390747,1.9594630002975464,3.0835353754810058e-06,1.5035169124603271,0.9710676074028016,0.9710676074028016,0.0,76.61959838867188,58.0,46229.76953125,0.0,684.87109375,1.0,280.94195556640625,283.97491455078125,296.1468811035156,299.1014099121094,293.1499938964844,293.1499938964844,280.6499938964844,31477.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275050520896912,1.0,0.0,0.0,3.647324323654175,3.647347450256348,8.876506285560026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.904296875,0.0,1496.382080078125,1895.4371337890625,0.0,2725.232666015625,0.9013369679450988,1.0,0.0,3.0,1.0,0.0
