time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087120,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9733981490135192,0.4198450744152069,0.3770426213741302,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7964226007461548,0.2319195866584777,0.2207704335451126,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8311293125152588,0.2646813988685608,0.1859491765499115,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7784989476203918,0.2167989313602447,0.2065712362527847,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6764737963676453,0.1412371098995208,0.6421566605567932,285.0464782714844,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.34161376953125,285.0430908203125,1.0,0.3827339708805084,1.0,1.0,0.0,1.0,-1.9594660997390747,1.9594630002975464,3.0835353754810058e-06,1.5035169124603271,0.9710676074028016,0.9710676074028016,0.0,76.61959838867188,58.0,46229.76953125,0.0,684.87109375,1.0,280.94195556640625,283.97491455078125,296.1468811035156,299.1014099121094,293.1499938964844,293.1499938964844,280.6499938964844,31477.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275050520896912,1.0,0.0,0.0,3.647324323654175,3.647347450256348,8.876506285560026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.904296875,0.0,1496.382080078125,1895.4371337890625,0.0,2725.232666015625,0.9013369679450988,1.0,0.0,3.0,1.0,0.0
18087180,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.4236914217472076,0.3802540302276611,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8215272426605225,0.2339665293693542,0.2225132137537002,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8554946184158325,0.2661150693893432,0.1868561655282974,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8037907481193542,0.2185897827148437,0.2080672532320022,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6992923617362976,0.1425300538539886,0.646760106086731,284.8894958496094,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.34747314453125,284.8960266113281,1.0,0.3774153590202331,1.0,1.0,0.0,1.0,-1.973863124847412,1.9738599061965945,3.1271024454326835e-06,1.5138249397277832,0.8534778356552124,0.8534778356552124,0.0,68.83828735351562,46.0,47100.64453125,0.0,670.1265258789062,1.0,280.6573486328125,283.8162841796875,296.2174377441406,299.29669189453125,293.1499938964844,293.1499938964844,280.95001220703125,38936.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404379487037659,1.0,0.0,0.0,3.558024883270264,3.5580484867095947,8.447170216641098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.12158203125,0.0,1454.64892578125,1895.4371337890625,0.0,2845.807373046875,0.8870081901550293,1.0,0.0,3.0,1.0,0.0
18087240,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.4236914217472076,0.3802540302276611,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8215272426605225,0.2339665293693542,0.2225132137537002,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8554946184158325,0.2661150693893432,0.1868561655282974,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8037907481193542,0.2185897827148437,0.2080672532320022,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6992923617362976,0.1425300538539886,0.646760106086731,284.8894958496094,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.34747314453125,284.8960266113281,1.0,0.3774153590202331,1.0,1.0,0.0,1.0,-1.973863124847412,1.9738599061965945,3.1271024454326835e-06,1.5138249397277832,0.8534778356552124,0.8534778356552124,0.0,68.83828735351562,46.0,47100.64453125,0.0,670.1265258789062,1.0,280.6573486328125,283.8162841796875,296.2174377441406,299.29669189453125,293.1499938964844,293.1499938964844,280.95001220703125,38936.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404379487037659,1.0,0.0,0.0,3.558024883270264,3.5580484867095947,8.447170216641098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.12158203125,0.0,1454.64892578125,1895.4371337890625,0.0,2845.807373046875,0.8870081901550293,1.0,0.0,3.0,1.0,0.0
18087300,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.4271149635314941,0.3693782389163971,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8309575915336609,0.2351605296134948,0.2234037518501281,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8654469847679138,0.2670418322086334,0.1873005777597427,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8135738968849182,0.219637855887413,0.2088308483362198,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7083629965782166,0.1432873308658599,0.6492425203323364,285.0276794433594,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.3574523925781,285.0369873046875,1.0,0.373643696308136,1.0,1.0,0.0,1.0,-1.966156959533692,1.966153860092163,3.103314384134137e-06,1.5080158710479736,0.9468412399291992,0.9468412399291992,0.0,65.91783142089844,46.0,46431.26171875,0.0,654.3690185546875,1.0,280.90008544921875,283.96356201171875,296.1542358398437,299.0953674316406,293.1499938964844,293.1499938964844,280.95001220703125,33785.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343194723129272,1.0,0.0,0.0,3.612728357315064,3.612751722335816,8.708912559995952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.65234375,0.0,1475.6978759765625,1895.4371337890625,0.0,2788.69140625,0.8975176811218262,1.0,0.0,3.0,1.0,0.0
18087360,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.4326919019222259,0.3550950884819031,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8425964117050171,0.236518383026123,0.2245125770568847,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8780247569084167,0.2681533098220825,0.1879468411207199,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8249350786209106,0.220838114619255,0.2097951918840408,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7188724279403687,0.1442070007324218,0.6524947881698608,285.02301025390625,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.3808288574219,285.01788330078125,1.0,0.3692550361156463,1.0,1.0,0.0,1.0,-1.9563146829605105,1.956311583518982,3.072783783863997e-06,1.5003925561904907,0.9715479016304016,0.9715479016304016,0.0,62.60683441162109,34.0,46432.73828125,0.0,635.7005615234375,1.0,280.9424743652344,283.9388427734375,296.1619873046875,299.1452331542969,293.1499938964844,293.1499938964844,280.6499938964844,32328.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319709300994873,1.0,0.0,0.0,3.709014654159546,3.709038734436035,9.179317430607624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.8125,0.0,1571.9097900390625,1895.4371337890625,0.0,2766.80078125,0.915791928768158,1.0,0.0,3.0,1.0,0.0
18087420,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.4466597139835357,0.3219386339187622,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8725305795669556,0.2387139648199081,0.226463496685028,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.909919798374176,0.2696167528629303,0.1889250427484512,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8529623746871948,0.2227407842874527,0.2114658951759338,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7434041500091553,0.1459071040153503,0.6590309143066406,284.8554382324219,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4434814453125,284.8632202148437,1.0,0.3588369488716125,1.0,1.0,0.0,1.0,-1.92987859249115,1.9298756122589111,2.9916693620180013e-06,1.4799518585205078,0.8238680958747864,0.8238680958747864,0.0,55.30625915527344,37.0,46293.7265625,0.0,591.7852783203125,1.0,280.6572265625,283.79400634765625,296.2135925292969,299.2630615234375,293.1499938964844,293.1499938964844,280.95001220703125,41758.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408138751983643,1.0,0.0,0.0,3.5191664695739746,3.5191903114318848,8.263669428743015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.88818359375,0.0,1433.9617919921875,1895.4371337890625,0.0,2849.320068359375,0.8805860280990601,1.0,0.0,3.0,1.0,0.0
18087480,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.4466597139835357,0.3219386339187622,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8725305795669556,0.2387139648199081,0.226463496685028,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.909919798374176,0.2696167528629303,0.1889250427484512,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8529623746871948,0.2227407842874527,0.2114658951759338,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7434041500091553,0.1459071040153503,0.6590309143066406,284.8554382324219,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4434814453125,284.8632202148437,1.0,0.3588369488716125,1.0,1.0,0.0,1.0,-1.92987859249115,1.9298756122589111,2.9916693620180013e-06,1.4799518585205078,0.8238680958747864,0.8238680958747864,0.0,55.30625915527344,37.0,46293.7265625,0.0,591.7852783203125,1.0,280.6572265625,283.79400634765625,296.2135925292969,299.2630615234375,293.1499938964844,293.1499938964844,280.95001220703125,41758.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408138751983643,1.0,0.0,0.0,3.5191664695739746,3.5191903114318848,8.263669428743015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.88818359375,0.0,1433.9617919921875,1895.4371337890625,0.0,2849.320068359375,0.8805860280990601,1.0,0.0,3.0,1.0,0.0
18087540,297.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.4644538760185241,0.2958748638629913,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9011619091033936,0.2415892332792282,0.2287604659795761,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9423183798789978,0.2718772292137146,0.190162107348442,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8800188302993774,0.2252613008022308,0.2134468257427215,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7673518061637878,0.1482881903648376,0.6678041219711304,285.007568359375,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5299072265625,285.0039367675781,1.0,0.3524990975856781,1.0,1.0,0.0,1.0,-1.9157203435897827,1.915717363357544,2.948399696833804e-06,1.4687693119049072,0.9382725954055786,0.9382725954055786,0.0,50.184478759765625,40.0,45621.98046875,0.0,564.7809448242188,1.0,280.9419860839844,283.9367370605469,296.1567077636719,299.08575439453125,293.1499938964844,293.1499938964844,280.6499938964844,33069.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827214777469635,1.0,0.0,0.0,3.644080877304077,3.644104480743408,8.860726552484266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.4287109375,0.0,1504.7060546875,1895.4371337890625,0.0,2722.533203125,0.901705265045166,1.0,0.0,3.0,1.0,0.0
18087600,297.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.4644538760185241,0.2958748638629913,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9011619091033936,0.2415892332792282,0.2287604659795761,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9423183798789978,0.2718772292137146,0.190162107348442,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8800188302993774,0.2252613008022308,0.2134468257427215,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7673518061637878,0.1482881903648376,0.6678041219711304,285.007568359375,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5299072265625,285.0039367675781,1.0,0.3524990975856781,1.0,1.0,0.0,1.0,-1.9157203435897827,1.915717363357544,2.948399696833804e-06,1.4687693119049072,0.9382725954055786,0.9382725954055786,0.0,50.184478759765625,40.0,45621.98046875,0.0,564.7809448242188,1.0,280.9419860839844,283.9367370605469,296.1567077636719,299.08575439453125,293.1499938964844,293.1499938964844,280.6499938964844,33069.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827214777469635,1.0,0.0,0.0,3.644080877304077,3.644104480743408,8.860726552484266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.4287109375,0.0,1504.7060546875,1895.4371337890625,0.0,2722.533203125,0.901705265045166,1.0,0.0,3.0,1.0,0.0
18087660,297.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9990000128746032,0.4740305840969085,0.2843730747699737,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.916366457939148,0.2430917620658874,0.2302183806896209,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9576640129089355,0.2729403972625732,0.1909725964069366,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8938466906547546,0.2265663146972656,0.2147136628627777,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7800601720809937,0.1496563404798507,0.673812747001648,284.8521423339844,284.95001220703125,296.8371887207031,293.2064819335937,296.83612060546875,297.5762023925781,284.8446655273437,1.0,0.350328654050827,1.0,1.0,0.0,1.0,-1.913366436958313,1.913363575935364,2.9412594813038595e-06,1.4669232368469238,0.8292026519775391,0.8292026519775391,0.0,48.149410247802734,40.0,46186.24609375,0.0,556.4720458984375,1.0,280.68896484375,283.7691955566406,296.2331237792969,299.2960510253906,293.1499938964844,293.1499938964844,280.6499938964844,38856.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338441252708435,1.0,0.0,0.0,3.587223529815674,3.587247371673584,8.586380886299594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.30908203125,0.0,1485.4464111328125,1895.4371337890625,0.0,2784.25927734375,0.8905088305473328,1.0,0.0,3.0,1.0,0.0
18087720,297.80718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.4812372922897339,0.2772641479969024,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9269455075263976,0.2441990077495575,0.2312153577804565,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.966855764389038,0.2736552059650421,0.191443994641304,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9028847813606262,0.2275166511535644,0.2155662775039672,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7886002063751221,0.1506903171539306,0.6782190799713135,284.883544921875,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.6103210449219,284.892333984375,1.0,0.3491840660572052,1.0,1.0,0.0,1.0,-1.912906527519226,1.9129035472869875,2.9398606784525327e-06,1.4665594100952148,0.8230384588241577,0.8230384588241577,0.0,46.95502853393555,60.0,45889.92578125,0.0,552.256103515625,1.0,280.658203125,283.8279724121094,296.22509765625,299.2334899902344,293.1499938964844,293.1499938964844,280.95001220703125,41027.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834709107875824,1.0,0.0,0.0,3.4534802436828613,3.453503370285034,7.958061019053275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.9541015625,0.0,1360.9158935546875,1895.4371337890625,0.0,2792.324951171875,0.8662768006324768,1.0,0.0,3.0,1.0,0.0
18087780,297.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.4960614144802093,0.2814548313617706,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9260596036911012,0.2475012987852096,0.2341348826885223,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9647071957588196,0.2762130498886108,0.19305419921875,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.90186870098114,0.2303986996412277,0.2181084603071212,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7893946766853333,0.1535521149635315,0.6904945373535156,285.05322265625,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6720886230469,285.05157470703125,1.0,0.3550636172294616,1.0,1.0,0.0,1.0,-1.941143035888672,1.941140055656433,3.0255278034019284e-06,1.4882757663726809,0.9709826707839966,0.9709826707839966,0.0,48.330963134765625,80.0,46116.796875,0.0,577.0357666015625,1.0,280.9418640136719,283.97186279296875,296.1893005371094,299.1271667480469,293.1499938964844,293.1499938964844,280.6499938964844,31485.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240768909454346,1.0,0.0,0.0,3.640294790267944,3.640317916870117,8.842324064062268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.90234375,0.0,1488.7098388671875,1895.4371337890625,0.0,2693.379638671875,0.8998566269874573,1.0,0.0,3.0,1.0,0.0
18087840,297.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.4960614144802093,0.2814548313617706,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9260596036911012,0.2475012987852096,0.2341348826885223,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9647071957588196,0.2762130498886108,0.19305419921875,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.90186870098114,0.2303986996412277,0.2181084603071212,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7893946766853333,0.1535521149635315,0.6904945373535156,285.05322265625,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6720886230469,285.05157470703125,1.0,0.3550636172294616,1.0,1.0,0.0,1.0,-1.941143035888672,1.941140055656433,3.0255278034019284e-06,1.4882757663726809,0.9709826707839966,0.9709826707839966,0.0,48.330963134765625,80.0,46116.796875,0.0,577.0357666015625,1.0,280.9418640136719,283.97186279296875,296.1893005371094,299.1271667480469,293.1499938964844,293.1499938964844,280.6499938964844,31485.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240768909454346,1.0,0.0,0.0,3.640294790267944,3.640317916870117,8.842324064062268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.90234375,0.0,1488.7098388671875,1895.4371337890625,0.0,2693.379638671875,0.8998566269874573,1.0,0.0,3.0,1.0,0.0
18087900,297.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9990000128746032,0.5010787844657898,0.2912539541721344,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9163550734519958,0.2490622848272323,0.2357812672853469,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.95486181974411,0.2773303091526031,0.193994328379631,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8933498859405518,0.2317511737346649,0.2195533215999603,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7827949523925781,0.154889702796936,0.6972301006317139,284.9183044433594,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.68463134765625,284.90545654296875,1.0,0.3607586026191711,1.0,1.0,0.0,1.0,-1.9658324718475344,1.9658293724060056,3.1018926165415905e-06,1.507481813430786,0.8966923356056213,0.8966923356056213,0.0,50.60731887817383,80.0,47449.03125,0.0,602.834716796875,1.0,280.6971740722656,283.8004455566406,296.2728881835937,299.3901672363281,293.1499938964844,293.1499938964844,280.6499938964844,34452.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330454230308533,1.0,0.0,0.0,3.669759511947632,3.669783353805542,8.986042985270615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.484375,0.0,1543.6185302734375,1895.4371337890625,0.0,2776.8134765625,0.9068095684051514,1.0,0.0,3.0,1.0,0.0
18087960,297.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9990000128746032,0.5042796730995178,0.3059866726398468,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9020355939865112,0.2504619061946869,0.2372467368841171,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9387898445129396,0.2782261669635772,0.1947386860847473,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.880134642124176,0.232946440577507,0.2208269834518432,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7720143795013428,0.156036376953125,0.703197717666626,284.9213256835937,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.6829528808594,284.9287109375,1.0,0.3679483830928802,1.0,1.0,0.0,1.0,-1.9948680400848389,1.994864821434021,3.193121528966003e-06,1.5301083326339722,0.8842280507087708,0.8842280507087708,0.0,53.94951248168945,100.0,47852.3359375,0.0,636.2067260742188,1.0,280.65740966796875,283.8209228515625,296.2796630859375,299.3833923339844,293.1499938964844,293.1499938964844,280.95001220703125,37097.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385918736457825,1.0,0.0,0.0,3.609997987747192,3.610021829605103,8.695753308529675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.9609375,0.0,1497.2359619140625,1895.4371337890625,0.0,2828.56201171875,0.8973950147628784,1.0,0.0,3.0,1.0,0.0
18088020,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.9990000128746032,0.5076951384544373,0.3443685472011566,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8706058859825134,0.2540152072906494,0.2406572848558426,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.9011528491973876,0.280965656042099,0.1966486722230911,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.8500440120697021,0.2360297590494156,0.2238133698701858,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.746932864189148,0.1585774570703506,0.7155891060829163,285.1424255371094,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6470031738281,285.1469421386719,1.0,0.3860248625278473,1.0,1.0,0.0,1.0,-2.065807819366455,2.065804481506348,3.4221768601128133e-06,1.5854172706604004,1.0,1.0,0.0,63.198524475097656,118.0,48672.1171875,0.0,725.3939208984375,1.0,280.94305419921875,284.0155029296875,296.2475280761719,299.33135986328125,293.1499938964844,293.1499938964844,280.6499938964844,32204.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361827731132507,1.0,0.0,0.0,3.7816624641418457,3.781687021255493,9.542425232211826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.47216796875,0.0,1655.2166748046875,1895.4371337890625,0.0,2806.072265625,0.9319345355033876,1.0,0.0,3.0,1.0,0.0
18088080,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.9990000128746032,0.5076951384544373,0.3443685472011566,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8706058859825134,0.2540152072906494,0.2406572848558426,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.9011528491973876,0.280965656042099,0.1966486722230911,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.8500440120697021,0.2360297590494156,0.2238133698701858,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.746932864189148,0.1585774570703506,0.7155891060829163,285.1424255371094,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6470031738281,285.1469421386719,1.0,0.3860248625278473,1.0,1.0,0.0,1.0,-2.065807819366455,2.065804481506348,3.4221768601128133e-06,1.5854172706604004,1.0,1.0,0.0,63.198524475097656,118.0,48672.1171875,0.0,725.3939208984375,1.0,280.94305419921875,284.0155029296875,296.2475280761719,299.33135986328125,293.1499938964844,293.1499938964844,280.6499938964844,32204.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361827731132507,1.0,0.0,0.0,3.7816624641418457,3.781687021255493,9.542425232211826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.47216796875,0.0,1655.2166748046875,1895.4371337890625,0.0,2806.072265625,0.9319345355033876,1.0,0.0,3.0,1.0,0.0
18088140,297.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.5057430267333984,0.3897486925125122,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8402981758117676,0.2572851181030273,0.2443017661571502,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.86704021692276,0.2832865417003631,0.198722705245018,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.821289598941803,0.238843023777008,0.2270197123289108,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7225123643875122,0.1606934517621994,0.7277601361274719,285.0084228515625,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5762634277344,285.0111694335937,1.0,0.406996339559555,1.0,1.0,0.0,1.0,-2.1456387042999268,2.145634889602661,3.6905062188452575e-06,1.647797703742981,1.0,1.0,0.0,75.25482177734375,136.0,51332.4453125,0.0,838.74072265625,1.0,280.6578063964844,283.830078125,296.32867431640625,299.63726806640625,293.1499938964844,293.1499938964844,280.3500061035156,33714.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563680052757263,1.0,0.0,0.0,3.867512702941896,3.8675386905670166,9.980603863368742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.1767578125,0.0,1770.7735595703125,1895.4371337890625,0.0,2994.94677734375,0.9525221586227416,1.0,0.0,3.0,1.0,0.0
18088200,297.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.5057430267333984,0.3897486925125122,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8402981758117676,0.2572851181030273,0.2443017661571502,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.86704021692276,0.2832865417003631,0.198722705245018,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.821289598941803,0.238843023777008,0.2270197123289108,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7225123643875122,0.1606934517621994,0.7277601361274719,285.0084228515625,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5762634277344,285.0111694335937,1.0,0.406996339559555,1.0,1.0,0.0,1.0,-2.1456387042999268,2.145634889602661,3.6905062188452575e-06,1.647797703742981,1.0,1.0,0.0,75.25482177734375,136.0,51332.4453125,0.0,838.74072265625,1.0,280.6578063964844,283.830078125,296.32867431640625,299.63726806640625,293.1499938964844,293.1499938964844,280.3500061035156,33714.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563680052757263,1.0,0.0,0.0,3.867512702941896,3.8675386905670166,9.980603863368742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.1767578125,0.0,1770.7735595703125,1895.4371337890625,0.0,2994.94677734375,0.9525221586227416,1.0,0.0,3.0,1.0,0.0
18088260,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9990000128746032,0.498751699924469,0.4400652945041656,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8121776580810547,0.2600655555725097,0.2474749237298965,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8358530402183533,0.2849821746349334,0.200321689248085,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.791981041431427,0.2411778569221496,0.229775384068489,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6964989304542542,0.1622156351804733,0.7373764514923096,284.9179077148437,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.47393798828125,284.9246520996094,1.0,0.4295568168163299,1.0,1.0,0.0,1.0,-2.226668357849121,2.2266645431518555,3.974065293732565e-06,1.711117386817932,0.9399292469024658,0.9399292469024658,0.0,89.94804382324219,124.0,53718.953125,0.0,971.2739868164062,1.0,280.3568725585937,283.69952392578125,296.3385314941406,299.81109619140625,293.1499938964844,293.1499938964844,280.04998779296875,36889.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875437319278717,1.0,0.0,0.0,3.836178541183472,3.8362045288085938,9.81953462542151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.7099609375,0.0,1757.3289794921875,1895.4371337890625,0.0,3173.807373046875,0.9478987455368042,1.0,0.0,3.0,1.0,0.0
18088320,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9990000128746032,0.498751699924469,0.4400652945041656,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8121776580810547,0.2600655555725097,0.2474749237298965,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8358530402183533,0.2849821746349334,0.200321689248085,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.791981041431427,0.2411778569221496,0.229775384068489,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6964989304542542,0.1622156351804733,0.7373764514923096,284.9179077148437,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.47393798828125,284.9246520996094,1.0,0.4295568168163299,1.0,1.0,0.0,1.0,-2.226668357849121,2.2266645431518555,3.974065293732565e-06,1.711117386817932,0.9399292469024658,0.9399292469024658,0.0,89.94804382324219,124.0,53718.953125,0.0,971.2739868164062,1.0,280.3568725585937,283.69952392578125,296.3385314941406,299.81109619140625,293.1499938964844,293.1499938964844,280.04998779296875,36889.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875437319278717,1.0,0.0,0.0,3.836178541183472,3.8362045288085938,9.81953462542151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.7099609375,0.0,1757.3289794921875,1895.4371337890625,0.0,3173.807373046875,0.9478987455368042,1.0,0.0,3.0,1.0,0.0
18088380,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9817254543304444,0.4939342439174652,0.4451763927936554,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7930905222892761,0.2627331614494324,0.2503937482833862,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8165432214736938,0.2865707576274872,0.2017211318016052,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7729990482330322,0.2433772683143615,0.2322607934474945,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6790735721588135,0.1635446399450302,0.7452934980392456,284.8763427734375,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3968505859375,284.88330078125,1.0,0.4404832422733307,1.0,1.0,0.0,1.0,-2.252199649810791,2.2521955966949463,4.066745532327332e-06,1.7316523790359497,0.8543210029602051,0.8543210029602051,0.0,100.93087768554688,112.0,54605.2109375,0.0,1038.4981689453125,1.0,280.057373046875,283.63720703125,296.3214111328125,299.8772277832031,293.1499938964844,293.1499938964844,280.3500061035156,41029.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888804018497467,1.0,0.0,0.0,3.638951063156128,3.6389758586883545,8.83579730270867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.38671875,0.0,1558.4298095703125,1895.4371337890625,0.0,3299.021240234375,0.90720534324646,1.0,0.0,3.0,1.0,0.0
18088440,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9817254543304444,0.4939342439174652,0.4451763927936554,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7930905222892761,0.2627331614494324,0.2503937482833862,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8165432214736938,0.2865707576274872,0.2017211318016052,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7729990482330322,0.2433772683143615,0.2322607934474945,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6790735721588135,0.1635446399450302,0.7452934980392456,284.8763427734375,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3968505859375,284.88330078125,1.0,0.4404832422733307,1.0,1.0,0.0,1.0,-2.252199649810791,2.2521955966949463,4.066745532327332e-06,1.7316523790359497,0.8543210029602051,0.8543210029602051,0.0,100.93087768554688,112.0,54605.2109375,0.0,1038.4981689453125,1.0,280.057373046875,283.63720703125,296.3214111328125,299.8772277832031,293.1499938964844,293.1499938964844,280.3500061035156,41029.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888804018497467,1.0,0.0,0.0,3.638951063156128,3.6389758586883545,8.83579730270867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.38671875,0.0,1558.4298095703125,1895.4371337890625,0.0,3299.021240234375,0.90720534324646,1.0,0.0,3.0,1.0,0.0
18088500,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9774926900863647,0.4952405989170074,0.4454179406166076,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7906238436698914,0.2644208669662475,0.2518843412399292,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8136047720909119,0.2878017127513885,0.2024731040000915,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7704963684082031,0.2448005527257919,0.2335161566734314,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6767339110374451,0.164489209651947,0.749236524105072,285.0329895019531,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.3919372558594,285.0420227050781,1.0,0.4429965615272522,1.0,1.0,0.0,1.0,-2.2597641944885254,2.2597601413726807,4.094637461093953e-06,1.7378597259521484,0.9588630199432372,0.9588630199432372,0.0,103.22747802734376,112.0,54141.1796875,0.0,1056.01123046875,1.0,280.3020935058594,283.7994689941406,296.2547302246094,299.6627502441406,293.1499938964844,293.1499938964844,280.3500061035156,34556.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828307390213013,1.0,0.0,0.0,3.6902060508728014,3.690230369567871,9.086456316254043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.34423828125,0.0,1567.44189453125,1895.4371337890625,0.0,3243.10302734375,0.9157046675682068,1.0,0.0,3.0,1.0,0.0
18088560,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.979502260684967,0.4974589943885803,0.4470643103122711,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7933032512664795,0.2663232684135437,0.253588855266571,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8156445026397705,0.2892748117446899,0.2034294307231903,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7729138731956482,0.2464258670806884,0.2349641323089599,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6789896488189697,0.165645346045494,0.7539517283439636,285.04461669921875,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.3957214355469,285.04327392578125,1.0,0.4443911910057068,1.0,1.0,0.0,1.0,-2.2723381519317627,2.272334098815918,4.140478722547414e-06,1.747748613357544,0.9984034299850464,0.9984034299850464,0.0,103.17342376708984,100.0,54564.86328125,0.0,1069.09033203125,1.0,280.3432312011719,283.7912902832031,296.26593017578125,299.73406982421875,293.1499938964844,293.1499938964844,280.04998779296875,32603.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813175559043884,1.0,0.0,0.0,3.784146308898926,3.784170866012573,9.55496489041252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.5,0.0,1661.2481689453125,1895.4371337890625,0.0,3228.927001953125,0.933086395263672,1.0,0.0,3.0,1.0,0.0
18088620,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.990061581134796,0.5007964372634888,0.4501447379589081,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8051102757453918,0.2695973813533783,0.2566583752632141,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8256028890609741,0.2914676666259765,0.2049899995326995,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7840187549591064,0.2491766065359115,0.2375347465276718,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6894277334213257,0.1677532196044922,0.7629004120826721,284.9032287597656,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3922424316406,284.90802001953125,1.0,0.4444035589694977,1.0,1.0,0.0,1.0,-2.2954421043396,2.295437812805176,4.225703378324397e-06,1.7660826444625854,0.8955795764923096,0.8955795764923096,0.0,99.7114715576172,88.0,55779.33984375,0.0,1080.2843017578125,1.0,280.0562438964844,283.6346740722656,296.32861328125,299.93914794921875,293.1499938964844,293.1499938964844,280.3500061035156,38025.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927737474441528,1.0,0.0,0.0,3.721793174743652,3.721818208694458,9.242676810572448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.12353515625,0.0,1629.97314453125,1895.4371337890625,0.0,3336.1376953125,0.9228305220603944,1.0,0.0,3.0,1.0,0.0
18088680,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.990061581134796,0.5007964372634888,0.4501447379589081,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8051102757453918,0.2695973813533783,0.2566583752632141,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8256028890609741,0.2914676666259765,0.2049899995326995,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7840187549591064,0.2491766065359115,0.2375347465276718,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6894277334213257,0.1677532196044922,0.7629004120826721,284.9032287597656,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3922424316406,284.90802001953125,1.0,0.4444035589694977,1.0,1.0,0.0,1.0,-2.2954421043396,2.295437812805176,4.225703378324397e-06,1.7660826444625854,0.8955795764923096,0.8955795764923096,0.0,99.7114715576172,88.0,55779.33984375,0.0,1080.2843017578125,1.0,280.0562438964844,283.6346740722656,296.32861328125,299.93914794921875,293.1499938964844,293.1499938964844,280.3500061035156,38025.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927737474441528,1.0,0.0,0.0,3.721793174743652,3.721818208694458,9.242676810572448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.12353515625,0.0,1629.97314453125,1895.4371337890625,0.0,3336.1376953125,0.9228305220603944,1.0,0.0,3.0,1.0,0.0
18088740,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9990000128746032,0.5064688920974731,0.4440158903598785,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8225196599960327,0.2735292017459869,0.2598717510700226,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8416885137557983,0.2944086790084839,0.2066437155008316,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.801685094833374,0.2525213956832886,0.2402150630950927,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7058581113815308,0.1703808754682541,0.7725982666015625,285.0719299316406,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.40655517578125,285.0711975097656,1.0,0.4416465759277344,1.0,1.0,0.0,1.0,-2.3122634887695312,2.3122591972351074,4.288037871447159e-06,1.7792651653289795,1.0,1.0,0.0,93.59383392333984,76.0,55545.08984375,0.0,1072.7484130859375,1.0,280.34356689453125,283.7964782714844,296.29132080078125,299.8235168457031,293.1499938964844,293.1499938964844,280.04998779296875,33295.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866173028945923,1.0,0.0,0.0,3.84465265274048,3.8446781635284415,9.862965271167925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.6240234375,0.0,1739.3858642578125,1895.4371337890625,0.0,3278.559326171875,0.9469825029373168,1.0,0.0,3.0,1.0,0.0
18088800,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9990000128746032,0.5064688920974731,0.4440158903598785,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8225196599960327,0.2735292017459869,0.2598717510700226,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8416885137557983,0.2944086790084839,0.2066437155008316,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.801685094833374,0.2525213956832886,0.2402150630950927,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7058581113815308,0.1703808754682541,0.7725982666015625,285.0719299316406,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.40655517578125,285.0711975097656,1.0,0.4416465759277344,1.0,1.0,0.0,1.0,-2.3122634887695312,2.3122591972351074,4.288037871447159e-06,1.7792651653289795,1.0,1.0,0.0,93.59383392333984,76.0,55545.08984375,0.0,1072.7484130859375,1.0,280.34356689453125,283.7964782714844,296.29132080078125,299.8235168457031,293.1499938964844,293.1499938964844,280.04998779296875,33295.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866173028945923,1.0,0.0,0.0,3.84465265274048,3.8446781635284415,9.862965271167925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.6240234375,0.0,1739.3858642578125,1895.4371337890625,0.0,3278.559326171875,0.9469825029373168,1.0,0.0,3.0,1.0,0.0
18088860,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.5119056701660156,0.4308788180351257,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8324183225631714,0.2758231461048126,0.2620753347873688,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8513224124908447,0.2959664762020111,0.2078011035919189,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8119134306907654,0.2544513940811157,0.2420659959316253,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7153105735778809,0.1719856262207031,0.7796056270599365,284.8906555175781,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.42547607421875,284.88409423828125,1.0,0.4382005631923675,1.0,1.0,0.0,1.0,-2.3077168464660645,2.3077125549316406,4.272401383786928e-06,1.7764127254486084,0.9249104857444764,0.9249104857444764,0.0,90.07585906982422,76.0,56517.1484375,0.0,1055.6300048828125,1.0,280.0762939453125,283.5920715332031,296.3570251464844,300.0505065917969,293.1499938964844,293.1499938964844,280.04998779296875,36194.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957582116127014,1.0,0.0,0.0,3.849110364913941,3.849136352539064,9.88584929473291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.3193359375,0.0,1767.7109375,1895.4371337890625,0.0,3364.01318359375,0.9486302733421326,1.0,0.0,3.0,1.0,0.0
18088920,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9990000128746032,0.5156520009040833,0.4220202565193176,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8388841152191162,0.2769937515258789,0.2631184458732605,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8577176928520203,0.29668128490448,0.208263024687767,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.818240761756897,0.2554207146167755,0.2429205775260925,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7210696935653687,0.1728240698575973,0.783003568649292,284.8843688964844,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.43951416015625,284.8871459960937,1.0,0.4358307719230652,1.0,1.0,0.0,1.0,-2.303995132446289,2.303990840911865,4.258891294739442e-06,1.7736637592315674,0.9047856330871582,0.9047856330871582,0.0,87.7292709350586,64.0,56320.8046875,0.0,1042.4520263671875,1.0,280.0562438964844,283.5991516113281,296.3478088378906,300.00616455078125,293.1499938964844,293.1499938964844,279.75,38132.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974156379699707,1.0,0.0,0.0,3.796240329742432,3.796266078948975,9.616137504053768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.6279296875,0.0,1718.629638671875,1895.4371337890625,0.0,3379.482421875,0.9390862584114076,1.0,0.0,3.0,1.0,0.0
