time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088980,297.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.5288265943527222,0.393343448638916,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8610346913337708,0.2803145051002502,0.2659123241901397,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8798011541366577,0.2987241148948669,0.2094329595565796,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8388171792030334,0.2581577003002167,0.2451769709587097,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7396558523178101,0.1752552092075348,0.7923071980476379,284.8755798339844,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4961242675781,284.88067626953125,1.0,0.4278136193752289,1.0,1.0,0.0,1.0,-2.288200855255127,2.2881968021392822,4.201356659905287e-06,1.7617405652999878,0.8225793838500977,0.8225793838500977,0.0,80.3360824584961,67.0,56051.421875,0.0,996.9857788085938,1.0,279.7577819824219,283.5919189453125,296.3332214355469,299.9864501953125,293.1499938964844,293.1499938964844,280.04998779296875,42375.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018051028251648,1.0,0.0,0.0,3.491956949234009,3.491980791091919,8.136377687151253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.67578125,0.0,1409.9815673828125,1895.4371337890625,0.0,3420.40478515625,0.8767859935760498,1.0,0.0,3.0,1.0,0.0
18089040,297.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.5288265943527222,0.393343448638916,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8610346913337708,0.2803145051002502,0.2659123241901397,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8798011541366577,0.2987241148948669,0.2094329595565796,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8388171792030334,0.2581577003002167,0.2451769709587097,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7396558523178101,0.1752552092075348,0.7923071980476379,284.8755798339844,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4961242675781,284.88067626953125,1.0,0.4278136193752289,1.0,1.0,0.0,1.0,-2.288200855255127,2.2881968021392822,4.201356659905287e-06,1.7617405652999878,0.8225793838500977,0.8225793838500977,0.0,80.3360824584961,67.0,56051.421875,0.0,996.9857788085938,1.0,279.7577819824219,283.5919189453125,296.3332214355469,299.9864501953125,293.1499938964844,293.1499938964844,280.04998779296875,42375.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018051028251648,1.0,0.0,0.0,3.491956949234009,3.491980791091919,8.136377687151253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.67578125,0.0,1409.9815673828125,1895.4371337890625,0.0,3420.40478515625,0.8767859935760498,1.0,0.0,3.0,1.0,0.0
18089100,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.5372302532196045,0.3812550008296966,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8718697428703308,0.2823944687843323,0.2675863206386566,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8904275298118591,0.3002425134181976,0.2102542072534561,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8486838936805725,0.2599096000194549,0.2465560734272003,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.748674213886261,0.1768011301755905,0.7980543375015259,285.0082092285156,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.5384826660156,285.0154113769531,1.0,0.4254490435123443,1.0,1.0,0.0,1.0,-2.2852230072021484,2.2852187156677246,4.190388608549256e-06,1.7593973875045776,0.9065595269203186,0.9065595269203186,0.0,77.47032165527344,67.0,55400.60546875,0.0,982.7566528320312,1.0,279.9982604980469,283.7348327636719,296.2782592773437,299.7686462402344,293.1499938964844,293.1499938964844,280.04998779296875,35426.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893119215965271,1.0,0.0,0.0,3.536191701889038,3.536214590072632,8.343819217770942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.18505859375,0.0,1406.0433349609375,1895.4371337890625,0.0,3339.365966796875,0.8820960521697998,1.0,0.0,3.0,1.0,0.0
18089160,297.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.54578697681427,0.3708216845989227,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8823011517524719,0.2846273779869079,0.2695558369159698,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9005266427993774,0.3019232749938965,0.2113265544176101,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8582255840301514,0.26180499792099,0.2482107132673263,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7575284242630005,0.1785050183534622,0.8049881458282471,285.0037536621094,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5815734863281,285.0015869140625,1.0,0.4239235520362854,1.0,1.0,0.0,1.0,-2.2866556644439697,2.286651372909546,4.195793735561892e-06,1.7605987787246704,0.9242238998413086,0.9242238998413086,0.0,75.19127655029297,70.0,55604.85546875,0.0,975.3536987304688,1.0,280.0419006347656,283.71697998046875,296.2972412109375,299.8346862792969,293.1499938964844,293.1499938964844,279.75,33520.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894304037094116,1.0,0.0,0.0,3.617809534072876,3.617832660675049,8.733426852813864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.9208984375,0.0,1479.262939453125,1895.4371337890625,0.0,3304.88037109375,0.8961053490638733,1.0,0.0,3.0,1.0,0.0
18089220,297.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.5611091256141663,0.3558032214641571,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8990910053253174,0.2885605096817016,0.2732595205307007,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.917101263999939,0.3045608103275299,0.2131953537464141,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8737269639968872,0.2650936841964721,0.2513039112091064,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7723619341850281,0.181649774312973,0.8187743425369263,284.9157409667969,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6454162597656,284.9204406738281,1.0,0.4229142963886261,1.0,1.0,0.0,1.0,-2.2955803871154785,2.295576333999634,4.229375008435454e-06,1.7679855823516846,0.842739999294281,0.842739999294281,0.0,72.24349212646484,73.0,56221.59375,0.0,973.0057373046876,1.0,279.758056640625,283.6235656738281,296.3636169433594,300.0032958984375,293.1499938964844,293.1499938964844,280.04998779296875,39092.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963332176208496,1.0,0.0,0.0,3.474570751190185,3.47459363937378,8.055558282649145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.0498046875,0.0,1368.64208984375,1895.4371337890625,0.0,3369.381103515625,0.8695841431617737,1.0,0.0,3.0,1.0,0.0
18089280,297.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.5611091256141663,0.3558032214641571,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8990910053253174,0.2885605096817016,0.2732595205307007,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.917101263999939,0.3045608103275299,0.2131953537464141,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8737269639968872,0.2650936841964721,0.2513039112091064,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7723619341850281,0.181649774312973,0.8187743425369263,284.9157409667969,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6454162597656,284.9204406738281,1.0,0.4229142963886261,1.0,1.0,0.0,1.0,-2.2955803871154785,2.295576333999634,4.229375008435454e-06,1.7679855823516846,0.842739999294281,0.842739999294281,0.0,72.24349212646484,73.0,56221.59375,0.0,973.0057373046876,1.0,279.758056640625,283.6235656738281,296.3636169433594,300.0032958984375,293.1499938964844,293.1499938964844,280.04998779296875,39092.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963332176208496,1.0,0.0,0.0,3.474570751190185,3.47459363937378,8.055558282649145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.0498046875,0.0,1368.64208984375,1895.4371337890625,0.0,3369.381103515625,0.8695841431617737,1.0,0.0,3.0,1.0,0.0
18089340,297.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9990000128746032,0.5763362646102905,0.3456079661846161,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9132264256477356,0.2930995225906372,0.2772754728794098,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.931052267551422,0.3078884780406952,0.2152991443872451,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8864142298698425,0.268926203250885,0.2546710669994354,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7848621010780334,0.1852163076400756,0.833752453327179,285.0352783203125,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7019348144531,285.0323791503906,1.0,0.4240879416465759,1.0,1.0,0.0,1.0,-2.3127145767211914,2.312710285186768,4.2938031583616976e-06,1.78191876411438,0.9621959924697876,0.9621959924697876,0.0,70.66809844970703,91.0,56303.5546875,0.0,984.512939453125,1.0,280.0421142578125,283.7302551269531,296.3422546386719,299.9147644042969,293.1499938964844,293.1499938964844,279.75,31928.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886843919754028,1.0,0.0,0.0,3.6520676612854,3.652091026306152,8.899609156287625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.3720703125,0.0,1504.9903564453125,1895.4371337890625,0.0,3297.902099609375,0.9026251435279846,1.0,0.0,3.0,1.0,0.0
18089400,297.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9990000128746032,0.5763362646102905,0.3456079661846161,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9132264256477356,0.2930995225906372,0.2772754728794098,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.931052267551422,0.3078884780406952,0.2152991443872451,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8864142298698425,0.268926203250885,0.2546710669994354,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7848621010780334,0.1852163076400756,0.833752453327179,285.0352783203125,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7019348144531,285.0323791503906,1.0,0.4240879416465759,1.0,1.0,0.0,1.0,-2.3127145767211914,2.312710285186768,4.2938031583616976e-06,1.78191876411438,0.9621959924697876,0.9621959924697876,0.0,70.66809844970703,91.0,56303.5546875,0.0,984.512939453125,1.0,280.0421142578125,283.7302551269531,296.3422546386719,299.9147644042969,293.1499938964844,293.1499938964844,279.75,31928.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886843919754028,1.0,0.0,0.0,3.6520676612854,3.652091026306152,8.899609156287625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.3720703125,0.0,1504.9903564453125,1895.4371337890625,0.0,3297.902099609375,0.9026251435279846,1.0,0.0,3.0,1.0,0.0
18089460,297.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.5879346132278442,0.3547188341617584,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9093186259269714,0.2971632182598114,0.2813291847705841,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.92510187625885,0.3105773031711578,0.2173679620027542,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8825709223747253,0.2723136246204376,0.2580816447734833,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7828218936920166,0.1884724795818328,0.8492435216903687,284.9243469238281,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7227478027344,284.929931640625,1.0,0.4326813220977783,1.0,1.0,0.0,1.0,-2.353695869445801,2.353691339492798,4.447558239917271e-06,1.8139032125473025,0.8792991638183594,0.8792991638183594,0.0,73.82618713378906,109.0,57786.140625,0.0,1040.3907470703125,1.0,279.75738525390625,283.6012878417969,296.4103088378906,300.1356811523437,293.1499938964844,293.1499938964844,280.04998779296875,37366.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999143838882446,1.0,0.0,0.0,3.59009313583374,3.590116739273072,8.600123919677571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.88623046875,0.0,1477.5921630859375,1895.4371337890625,0.0,3402.786376953125,0.8935219049453735,1.0,0.0,3.0,1.0,0.0
18089520,297.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.5879346132278442,0.3547188341617584,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9093186259269714,0.2971632182598114,0.2813291847705841,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.92510187625885,0.3105773031711578,0.2173679620027542,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8825709223747253,0.2723136246204376,0.2580816447734833,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7828218936920166,0.1884724795818328,0.8492435216903687,284.9243469238281,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7227478027344,284.929931640625,1.0,0.4326813220977783,1.0,1.0,0.0,1.0,-2.353695869445801,2.353691339492798,4.447558239917271e-06,1.8139032125473025,0.8792991638183594,0.8792991638183594,0.0,73.82618713378906,109.0,57786.140625,0.0,1040.3907470703125,1.0,279.75738525390625,283.6012878417969,296.4103088378906,300.1356811523437,293.1499938964844,293.1499938964844,280.04998779296875,37366.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999143838882446,1.0,0.0,0.0,3.59009313583374,3.590116739273072,8.600123919677571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.88623046875,0.0,1477.5921630859375,1895.4371337890625,0.0,3402.786376953125,0.8935219049453735,1.0,0.0,3.0,1.0,0.0
18089580,297.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9990000128746032,0.595701277256012,0.3782849013805389,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.8940069675445557,0.3019040822982788,0.2857702672481537,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.9065636992454528,0.3140731155872345,0.21975177526474,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.8678207397460938,0.2763142585754394,0.2618446946144104,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.770878791809082,0.1920248419046402,0.8655584454536438,285.09716796875,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7098083496094,285.09912109375,1.0,0.4465295076370239,1.0,1.0,0.0,1.0,-2.414309501647949,2.4143049716949463,4.6800564632576425e-06,1.8611485958099363,1.0,1.0,0.0,80.8638916015625,112.0,58539.375,0.0,1136.0797119140625,1.0,280.0428466796875,283.7525634765625,296.3888244628906,300.0863037109375,293.1499938964844,293.1499938964844,279.75,32006.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965396881103516,1.0,0.0,0.0,3.769852876663208,3.769877433776856,9.482919836045768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.2158203125,0.0,1639.7835693359375,1895.4371337890625,0.0,3371.30810546875,0.9291236996650696,1.0,0.0,3.0,1.0,0.0
18089640,297.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9990000128746032,0.595701277256012,0.3782849013805389,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.8940069675445557,0.3019040822982788,0.2857702672481537,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.9065636992454528,0.3140731155872345,0.21975177526474,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.8678207397460938,0.2763142585754394,0.2618446946144104,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.770878791809082,0.1920248419046402,0.8655584454536438,285.09716796875,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7098083496094,285.09912109375,1.0,0.4465295076370239,1.0,1.0,0.0,1.0,-2.414309501647949,2.4143049716949463,4.6800564632576425e-06,1.8611485958099363,1.0,1.0,0.0,80.8638916015625,112.0,58539.375,0.0,1136.0797119140625,1.0,280.0428466796875,283.7525634765625,296.3888244628906,300.0863037109375,293.1499938964844,293.1499938964844,279.75,32006.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965396881103516,1.0,0.0,0.0,3.769852876663208,3.769877433776856,9.482919836045768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.2158203125,0.0,1639.7835693359375,1895.4371337890625,0.0,3371.30810546875,0.9291236996650696,1.0,0.0,3.0,1.0,0.0
18089700,297.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.5979756712913513,0.388732761144638,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8881649971008301,0.3041397631168365,0.2881043553352356,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8998309969902039,0.3156447410583496,0.221036285161972,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8621581196784973,0.2781963944435119,0.2638341784477234,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.766318678855896,0.1936665028333664,0.8738576173782349,284.97271728515625,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.6898193359375,284.9619140625,1.0,0.4527084231376648,1.0,1.0,0.0,1.0,-2.4435811042785645,2.4435763359069824,4.794952019437915e-06,1.8841811418533323,0.9790548086166382,0.9790548086166382,0.0,84.19390106201172,112.0,60266.7578125,0.0,1183.6065673828125,1.0,279.794189453125,283.5845031738281,296.4560546875,300.3661499023437,293.1499938964844,293.1499938964844,279.75,33147.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906074285507202,1.0,0.0,0.0,3.817512273788452,3.817537546157837,9.724205938255182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.548828125,0.0,1705.31982421875,1895.4371337890625,0.0,3460.13623046875,0.9405038952827454,1.0,0.0,3.0,1.0,0.0
18089760,297.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.5996040105819702,0.3986072242259979,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8827033638954163,0.3061095774173736,0.2901409864425659,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8935229778289795,0.3169063031673431,0.2220575958490371,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8568990230560303,0.2798355221748352,0.265552669763565,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7620298266410828,0.1950861364603042,0.8810414671897888,284.9461975097656,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.6651611328125,284.9486083984375,1.0,0.4585107266902923,1.0,1.0,0.0,1.0,-2.4698169231414795,2.469812154769897,4.899011855741264e-06,1.9047495126724243,0.9610228538513184,0.9610228538513184,0.0,87.36173248291016,115.0,60830.40625,0.0,1227.874755859375,1.0,279.7562866210937,283.5608215332031,296.4580383300781,300.3707580566406,293.1499938964844,293.1499938964844,279.45001220703125,34934.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120048880577089,1.0,0.0,0.0,3.820595979690552,3.820621490478516,9.739922006701818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.22265625,0.0,1723.028564453125,1895.4371337890625,0.0,3515.20068359375,0.9427250623703004,1.0,0.0,3.0,1.0,0.0
18089820,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6022428274154663,0.4166703820228576,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8733127117156982,0.3098807334899902,0.293881207704544,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8824668526649475,0.319266140460968,0.223832294344902,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.847896933555603,0.2829550504684448,0.2686811089515686,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7545813918113708,0.1976903229951858,0.8937554359436035,284.9010314941406,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6174011230469,284.9069519042969,1.0,0.4690689742565155,1.0,1.0,0.0,1.0,-2.517184019088745,2.517179012298584,5.089778824185487e-06,1.9418771266937256,0.8861814737319946,0.8861814737319946,0.0,93.31089782714844,118.0,62290.90625,0.0,1310.9918212890625,1.0,279.45684814453125,283.4862976074219,296.45867919921875,300.4795837402344,293.1499938964844,293.1499938964844,279.75,38829.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239393472671508,1.0,0.0,0.0,3.691056966781616,3.691082000732422,9.090646813092462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.904296875,0.0,1600.7401123046875,1895.4371337890625,0.0,3625.468017578125,0.9173702597618104,1.0,0.0,3.0,1.0,0.0
18089880,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6022428274154663,0.4166703820228576,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8733127117156982,0.3098807334899902,0.293881207704544,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8824668526649475,0.319266140460968,0.223832294344902,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.847896933555603,0.2829550504684448,0.2686811089515686,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7545813918113708,0.1976903229951858,0.8937554359436035,284.9010314941406,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6174011230469,284.9069519042969,1.0,0.4690689742565155,1.0,1.0,0.0,1.0,-2.517184019088745,2.517179012298584,5.089778824185487e-06,1.9418771266937256,0.8861814737319946,0.8861814737319946,0.0,93.31089782714844,118.0,62290.90625,0.0,1310.9918212890625,1.0,279.45684814453125,283.4862976074219,296.45867919921875,300.4795837402344,293.1499938964844,293.1499938964844,279.75,38829.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239393472671508,1.0,0.0,0.0,3.691056966781616,3.691082000732422,9.090646813092462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.904296875,0.0,1600.7401123046875,1895.4371337890625,0.0,3625.468017578125,0.9173702597618104,1.0,0.0,3.0,1.0,0.0
18089940,297.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9990000128746032,0.6067580580711365,0.4302734732627868,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8682003617286682,0.3146198093891144,0.298220157623291,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8759558200836182,0.3227885663509369,0.2261587977409362,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8429043889045715,0.2869732677936554,0.2723589837551117,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.7505882382392883,0.2008897960186004,0.9078778624534608,285.07769775390625,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.59454345703125,285.0791931152344,1.0,0.4786388874053955,1.0,1.0,0.0,1.0,-2.5629231929779053,2.562917947769165,5.277438503981102e-06,1.977689743041992,1.0,1.0,0.0,98.28449249267578,121.0,62646.16796875,0.0,1390.64892578125,1.0,279.74346923828125,283.6486511230469,296.4246826171875,300.3898620605469,293.1499938964844,293.1499938964844,279.45001220703125,33084.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197091460227966,1.0,0.0,0.0,3.832590579986572,3.832615852355957,9.801175337997847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.7041015625,0.0,1723.0491943359375,1895.4371337890625,0.0,3586.473876953125,0.944071650505066,1.0,0.0,3.0,1.0,0.0
18090000,297.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9990000128746032,0.6067580580711365,0.4302734732627868,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8682003617286682,0.3146198093891144,0.298220157623291,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8759558200836182,0.3227885663509369,0.2261587977409362,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8429043889045715,0.2869732677936554,0.2723589837551117,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.7505882382392883,0.2008897960186004,0.9078778624534608,285.07769775390625,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.59454345703125,285.0791931152344,1.0,0.4786388874053955,1.0,1.0,0.0,1.0,-2.5629231929779053,2.562917947769165,5.277438503981102e-06,1.977689743041992,1.0,1.0,0.0,98.28449249267578,121.0,62646.16796875,0.0,1390.64892578125,1.0,279.74346923828125,283.6486511230469,296.4246826171875,300.3898620605469,293.1499938964844,293.1499938964844,279.45001220703125,33084.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197091460227966,1.0,0.0,0.0,3.832590579986572,3.832615852355957,9.801175337997847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.7041015625,0.0,1723.0491943359375,1895.4371337890625,0.0,3586.473876953125,0.944071650505066,1.0,0.0,3.0,1.0,0.0
18090060,297.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9990000128746032,0.6092939972877502,0.4385804533958435,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8656333088874817,0.3174999952316284,0.3012940287590027,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.872455894947052,0.3247309327125549,0.227809339761734,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8403583765029907,0.2893812656402588,0.2749728560447693,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7486361265182495,0.202817901968956,0.917903482913971,284.9262390136719,284.95001220703125,297.5750732421875,293.4354553222656,297.5743103027344,297.5750732421875,284.9253845214844,1.0,0.4849400222301483,1.0,1.0,0.0,1.0,-2.593773365020752,2.5937678813934326,5.406209311331622e-06,2.001972913742065,0.9510352611541748,0.9510352611541748,0.0,101.49748229980467,121.0,64391.328125,0.0,1445.228271484375,1.0,279.46923828125,283.4645690917969,296.48956298828125,300.65338134765625,293.1499938964844,293.1499938964844,279.45001220703125,35413.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301638603210448,1.0,0.0,0.0,3.854169130325317,3.854194879531861,9.911851748256597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.5185546875,0.0,1767.765625,1895.4371337890625,0.0,3682.643310546875,0.949905812740326,1.0,0.0,3.0,1.0,0.0
18090120,297.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.6100781559944153,0.442483901977539,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8641055822372437,0.3185392022132873,0.3023658692836761,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8705071806907654,0.3253578841686249,0.2283145934343338,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8388691544532776,0.2902242243289947,0.2758614122867584,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.7474012970924377,0.203469842672348,0.9212859869003296,284.9340515136719,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5647277832031,284.93682861328125,1.0,0.487469345331192,1.0,1.0,0.0,1.0,-2.60549259185791,2.605487108230591,5.455618975247489e-06,2.011238574981689,0.9521383047103882,0.9521383047103882,0.0,102.93009948730467,124.0,64614.7734375,0.0,1467.2152099609375,1.0,279.4560546875,283.4708251953125,296.4842529296875,300.6412048339844,293.1499938964844,293.1499938964844,279.1499938964844,35953.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321887493133544,1.0,0.0,0.0,3.8450210094451904,3.845046997070313,9.864855883279231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.146484375,0.0,1760.7869873046875,1895.4371337890625,0.0,3701.186767578125,0.9489629864692688,1.0,0.0,3.0,1.0,0.0
18090180,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.6118510365486145,0.4557279646396637,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8586773872375488,0.3216620981693268,0.3055323660373688,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8637037873268127,0.3271076679229736,0.2296888828277588,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8335571885108948,0.2926805317401886,0.2784087359905243,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7427958250045776,0.2052469253540039,0.9304811358451844,284.9017333984375,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.527099609375,284.906494140625,1.0,0.4954050481319427,1.0,1.0,0.0,1.0,-2.640978574752808,2.640972852706909,5.606914328382118e-06,2.039447069168091,0.8819960951805115,0.8819960951805115,0.0,107.7260513305664,127.0,65760.265625,0.0,1536.9586181640625,1.0,279.1568298339844,283.4107360839844,296.4848022460937,300.7286376953125,293.1499938964844,293.1499938964844,279.45001220703125,39245.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412737488746644,1.0,0.0,0.0,3.69194221496582,3.691967248916626,9.095007840187465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.23046875,0.0,1604.8997802734375,1895.4371337890625,0.0,3784.020263671875,0.917965531349182,1.0,0.0,3.0,1.0,0.0
18090240,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.6118510365486145,0.4557279646396637,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8586773872375488,0.3216620981693268,0.3055323660373688,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8637037873268127,0.3271076679229736,0.2296888828277588,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8335571885108948,0.2926805317401886,0.2784087359905243,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7427958250045776,0.2052469253540039,0.9304811358451844,284.9017333984375,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.527099609375,284.906494140625,1.0,0.4954050481319427,1.0,1.0,0.0,1.0,-2.640978574752808,2.640972852706909,5.606914328382118e-06,2.039447069168091,0.8819960951805115,0.8819960951805115,0.0,107.7260513305664,127.0,65760.265625,0.0,1536.9586181640625,1.0,279.1568298339844,283.4107360839844,296.4848022460937,300.7286376953125,293.1499938964844,293.1499938964844,279.45001220703125,39245.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412737488746644,1.0,0.0,0.0,3.69194221496582,3.691967248916626,9.095007840187465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.23046875,0.0,1604.8997802734375,1895.4371337890625,0.0,3784.020263671875,0.917965531349182,1.0,0.0,3.0,1.0,0.0
18090300,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9990000128746032,0.6132804751396179,0.4616104960441589,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8565807342529297,0.3235111534595489,0.3071764707565307,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8609978556632996,0.3283573091030121,0.2304588407278061,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8314509987831116,0.2941584587097168,0.2797202467918396,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7409083247184753,0.2062557488679886,0.9348700642585754,285.0475769042969,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.51531982421875,285.0533752441406,1.0,0.4991100132465362,1.0,1.0,0.0,1.0,-2.657797574996948,2.65779185295105,5.679389232682297e-06,2.052838087081909,0.986571967601776,0.986571967601776,0.0,109.9346160888672,127.0,65434.1875,0.0,1570.3267822265625,1.0,279.4032287597656,283.560302734375,296.43896484375,300.5417175292969,293.1499938964844,293.1499938964844,279.45001220703125,33847.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364014863967896,1.0,0.0,0.0,3.754758596420288,3.754783153533936,9.407133916283784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.703125,0.0,1636.30078125,1895.4371337890625,0.0,3739.674072265625,0.9292119145393372,1.0,0.0,3.0,1.0,0.0
18090360,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.6148224472999573,0.4676040709018707,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8546892404556274,0.3254398107528686,0.3090640306472778,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8585612773895264,0.3297111690044403,0.2314505875110626,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8295312523841858,0.2957096397876739,0.281252771615982,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7391777634620667,0.2073093950748443,0.9399372339248656,285.0210266113281,284.95001220703125,297.64825439453125,293.4647216796875,297.6294860839844,297.50592041015625,285.00360107421875,1.0,0.5026931166648865,0.8782393932342529,0.8782393932342529,0.2000000029802322,1.0,-2.6763720512390137,2.314333438873291,0.3620386719703674,1.7072035074234009,0.998879849910736,0.998879849910736,0.0,112.02618408203124,130.0,64115.83203125,0.0,1604.3197021484375,1.0,279.44317626953125,283.47509765625,296.4555053710937,300.6109924316406,293.1499938964844,293.1499938964844,279.1499938964844,33097.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935797929763794,1.0,0.0,0.0,3.830435037612915,3.8304603099823,9.790153399080737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.5458984375,0.0,1720.5419921875,1895.4371337890625,0.0,3734.168212890625,0.9436724781990052,1.0,0.0,3.0,1.0,0.0
18090420,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.9990000128746032,0.6140937209129333,0.4811501204967499,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.849210262298584,0.3277724385261535,0.3117588758468628,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.8518718481063843,0.3306491076946258,0.2325091511011123,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.8240750432014465,0.2973932921886444,0.2833186388015747,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.7342275977134705,0.2083101570606231,0.9464278221130372,284.7929992675781,284.95001220703125,297.6762084960937,293.47686767578125,297.5663757324219,297.4585876464844,284.7931213378906,1.0,0.5092706084251404,0.634718120098114,0.634718120098114,0.6000000238418579,1.0,-2.707454204559326,1.3283954858779907,1.3790587186813354,0.717373788356781,0.7493069171905518,0.7493069171905518,0.0,116.55696868896484,133.0,55932.0546875,0.0,1666.4229736328125,1.0,279.1585693359375,283.2265319824219,296.40350341796875,300.19561767578125,293.1499938964844,293.1499938964844,279.45001220703125,48950.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271122217178344,1.0,0.0,0.0,3.289550542831421,3.2895736694335938,7.220486395453918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.0302734375,0.0,1255.239013671875,1895.4371337890625,0.0,3654.643310546875,0.8383211493492126,1.0,0.0,3.0,1.0,0.0
18090480,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.9990000128746032,0.6140937209129333,0.4811501204967499,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.849210262298584,0.3277724385261535,0.3117588758468628,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.8518718481063843,0.3306491076946258,0.2325091511011123,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.8240750432014465,0.2973932921886444,0.2833186388015747,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.7342275977134705,0.2083101570606231,0.9464278221130372,284.7929992675781,284.95001220703125,297.6762084960937,293.47686767578125,297.5663757324219,297.4585876464844,284.7931213378906,1.0,0.5092706084251404,0.634718120098114,0.634718120098114,0.6000000238418579,1.0,-2.707454204559326,1.3283954858779907,1.3790587186813354,0.717373788356781,0.7493069171905518,0.7493069171905518,0.0,116.55696868896484,133.0,55932.0546875,0.0,1666.4229736328125,1.0,279.1585693359375,283.2265319824219,296.40350341796875,300.19561767578125,293.1499938964844,293.1499938964844,279.45001220703125,48950.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271122217178344,1.0,0.0,0.0,3.289550542831421,3.2895736694335938,7.220486395453918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.0302734375,0.0,1255.239013671875,1895.4371337890625,0.0,3654.643310546875,0.8383211493492126,1.0,0.0,3.0,1.0,0.0
18090540,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.6147704124450684,0.4912356436252594,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.846001386642456,0.3308309316635132,0.3145540356636047,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8475953340530396,0.3324984014034271,0.2337003797292709,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8206631541252136,0.2997103929519653,0.2854363024234772,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7309713959693909,0.2096574455499649,0.9524391889572144,284.8829345703125,284.95001220703125,297.7020874023437,293.4887084960937,297.5086975097656,297.4288635253906,284.8858642578125,1.0,0.5154128670692444,0.3911968767642975,0.3911968767642975,1.0,1.0,-2.734126091003418,0.7872809767723083,1.9468450546264648,0.1708795875310897,0.7523347735404968,0.7523347735404968,0.0,120.31649017333984,136.0,50464.58984375,0.0,1724.251953125,1.0,279.43780517578125,283.3130187988281,296.3108215332031,299.6282043457031,293.1499938964844,293.1499938964844,279.75,42363.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861829042434692,1.0,0.0,0.0,3.106363773345948,3.106384038925171,6.438696686927869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.3505859375,0.0,1048.8018798828125,1895.4371337890625,0.0,3274.492919921875,0.7905997633934021,1.0,0.0,3.0,1.0,0.0
18090600,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.6147704124450684,0.4912356436252594,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.846001386642456,0.3308309316635132,0.3145540356636047,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8475953340530396,0.3324984014034271,0.2337003797292709,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8206631541252136,0.2997103929519653,0.2854363024234772,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7309713959693909,0.2096574455499649,0.9524391889572144,284.8829345703125,284.95001220703125,297.7020874023437,293.4887084960937,297.5086975097656,297.4288635253906,284.8858642578125,1.0,0.5154128670692444,0.3911968767642975,0.3911968767642975,1.0,1.0,-2.734126091003418,0.7872809767723083,1.9468450546264648,0.1708795875310897,0.7523347735404968,0.7523347735404968,0.0,120.31649017333984,136.0,50464.58984375,0.0,1724.251953125,1.0,279.43780517578125,283.3130187988281,296.3108215332031,299.6282043457031,293.1499938964844,293.1499938964844,279.75,42363.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861829042434692,1.0,0.0,0.0,3.106363773345948,3.106384038925171,6.438696686927869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.3505859375,0.0,1048.8018798828125,1895.4371337890625,0.0,3274.492919921875,0.7905997633934021,1.0,0.0,3.0,1.0,0.0
18090660,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.6160833239555359,0.4973645806312561,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8446017503738403,0.3333154618740082,0.3168279230594635,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8455290198326111,0.3341952860355377,0.234815701842308,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8190650343894958,0.3016477823257446,0.2872071266174316,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7293985486030579,0.2108363956212997,0.9576040506362916,285.0113220214844,284.95001220703125,297.7190856933594,293.496826171875,297.50848388671875,297.4169311523437,285.0085754394531,1.0,0.5195877552032471,0.4180688858032226,0.4180688858032226,1.0,1.0,-2.7538998126983643,0.836134672164917,1.917765140533448,0.2149271965026855,0.8451076149940491,0.8451076149940491,0.0,122.8132553100586,136.0,50214.78515625,0.0,1765.294677734375,1.0,279.7139892578125,283.4486999511719,296.3173522949219,299.4635925292969,293.1499938964844,293.1499938964844,279.75,32812.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591517210006714,1.0,0.0,0.0,3.213777780532837,3.2137973308563232,6.891678481224517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.54931640625,0.0,1078.8472900390625,1895.4371337890625,0.0,3021.049072265625,0.8062308430671692,1.0,0.0,3.0,1.0,0.0
18090720,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.616629421710968,0.4996742904186249,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.844243586063385,0.3343677520751953,0.3178748786449432,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8449051380157471,0.334911584854126,0.2353601604700088,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.818612813949585,0.3024701178073883,0.2880347371101379,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7289378643035889,0.2113455235958099,0.960080623626709,285.0069580078125,284.95001220703125,297.7260131835937,293.5002136230469,297.5104675292969,297.412353515625,285.0086669921875,1.0,0.5213419198989868,0.4294613897800445,0.4294613897800445,1.0,1.0,-2.762558937072754,0.8656729459762573,1.8968859910964968,0.2423466444015503,0.8534478545188904,0.8534478545188904,0.0,123.80519104003906,124.0,50535.828125,0.0,1782.9222412109375,1.0,279.7362060546875,283.4502258300781,296.365478515625,299.545654296875,293.1499938964844,293.1499938964844,280.04998779296875,32909.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542298078536987,1.0,0.0,0.0,3.2494378089904785,3.249457597732544,7.045466645649867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.7939453125,0.0,1110.926513671875,1895.4371337890625,0.0,2974.90283203125,0.8138516545295715,1.0,0.0,3.0,1.0,0.0
18090780,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9990000128746032,0.6202262043952942,0.4946396946907043,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8498263955116272,0.3379790186882019,0.3212226331233978,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8496005535125732,0.3374052047729492,0.2370581477880478,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8235337734222412,0.3052987158298492,0.2906476557254791,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7330067157745361,0.2131196707487106,0.967729389667511,285.0705261230469,284.95001220703125,297.7481384277344,293.5113830566406,297.5248413085937,297.4081115722656,285.0671691894531,1.0,0.5217493772506714,0.4677258729934692,0.4677258729934692,1.0,1.0,-2.774927854537964,0.9531590938568116,1.821768879890442,0.3267143070697784,0.97647625207901,0.97647625207901,0.0,122.7691879272461,127.0,51318.98046875,0.0,1796.4342041015625,1.0,280.0390014648437,283.520751953125,296.4760131835937,299.7032470703125,293.1499938964844,293.1499938964844,279.75,29188.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453134298324585,1.0,0.0,0.0,3.527667760848999,3.5276894569396973,8.303642289320123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.5869140625,0.0,1352.022705078125,1895.4371337890625,0.0,2891.396728515625,0.8726789951324463,1.0,0.0,3.0,1.0,0.0
