time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090840,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9990000128746032,0.6202262043952942,0.4946396946907043,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8498263955116272,0.3379790186882019,0.3212226331233978,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8496005535125732,0.3374052047729492,0.2370581477880478,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8235337734222412,0.3052987158298492,0.2906476557254791,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7330067157745361,0.2131196707487106,0.967729389667511,285.0705261230469,284.95001220703125,297.7481384277344,293.5113830566406,297.5248413085937,297.4081115722656,285.0671691894531,1.0,0.5217493772506714,0.4677258729934692,0.4677258729934692,1.0,1.0,-2.774927854537964,0.9531590938568116,1.821768879890442,0.3267143070697784,0.97647625207901,0.97647625207901,0.0,122.7691879272461,127.0,51318.98046875,0.0,1796.4342041015625,1.0,280.0390014648437,283.520751953125,296.4760131835937,299.7032470703125,293.1499938964844,293.1499938964844,279.75,29188.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453134298324585,1.0,0.0,0.0,3.527667760848999,3.5276894569396973,8.303642289320123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.5869140625,0.0,1352.022705078125,1895.4371337890625,0.0,2891.396728515625,0.8726789951324463,1.0,0.0,3.0,1.0,0.0
18090900,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.6221523284912109,0.4932584166526794,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8518911004066467,0.3394070267677307,0.3227430880069732,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8511898517608643,0.3382057249546051,0.2377704381942749,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8252784609794617,0.3063664734363556,0.2918144464492798,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.734444797039032,0.2137753665447235,0.9711745381355286,284.9153137207031,284.95001220703125,297.75860595703125,293.516845703125,297.53155517578125,297.4055480957031,284.90728759765625,1.0,0.5226858854293823,0.4868580996990204,0.4868580996990204,1.0,1.0,-2.781484842300415,0.993410050868988,1.7880748510360718,0.3651542961597442,0.8892680406570435,0.8892680406570435,0.0,122.59467315673828,127.0,52798.46484375,0.0,1805.4599609375,1.0,279.7993469238281,283.3451232910156,296.57452392578125,300.0131225585937,293.1499938964844,293.1499938964844,279.75,33198.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560935258865356,1.0,0.0,0.0,3.5730581283569336,3.573080778121948,8.518701974935539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.54443359375,0.0,1428.7220458984375,1895.4371337890625,0.0,2992.37353515625,0.8840212821960449,1.0,0.0,3.0,1.0,0.0
18090960,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.623534083366394,0.4937606453895569,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8526329398155212,0.3406018316745758,0.3239412605762481,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8514078855514526,0.3387367725372314,0.2382013201713562,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.825779378414154,0.3072097301483154,0.2926824688911438,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7347835898399353,0.2142525315284729,0.9736155271530152,284.9044189453125,284.95001220703125,297.7686767578125,293.522216796875,297.5306701660156,297.39849853515625,284.9056396484375,1.0,0.5238116979598999,0.4846091568470001,0.4846091568470001,1.0,1.0,-2.788022756576538,0.994436502456665,1.793586254119873,0.3645687103271484,0.8660343289375305,0.8660343289375305,0.0,122.9726791381836,130.0,52813.90625,0.0,1817.303955078125,1.0,279.7582092285156,283.3392333984375,296.5833740234375,300.01287841796875,293.1499938964844,293.1499938964844,280.04998779296875,36461.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628934025764465,1.0,0.0,0.0,3.524501085281372,3.524523973464966,8.288741355499951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.94873046875,0.0,1401.3114013671875,1895.4371337890625,0.0,3056.143798828125,0.8773999214172363,1.0,0.0,3.0,1.0,0.0
18091020,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6273317337036133,0.4955558478832245,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8539499044418335,0.3436711728572845,0.3266686797142029,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8517405986785889,0.3406044542789459,0.2393564581871032,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8266061544418335,0.3094956576824188,0.2946942746639251,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7352698445320129,0.2156076282262802,0.979248821735382,285.012451171875,284.95001220703125,297.7877502441406,293.5327453613281,297.53424072265625,297.3951110839844,285.010986328125,1.0,0.5266943573951721,0.4801112711429596,0.4801112711429596,1.0,1.0,-2.804029703140259,0.9922592043876648,1.8117704391479488,0.3592436015605926,0.965369999408722,0.965369999408722,0.0,124.10409545898438,133.0,52453.56640625,0.0,1847.521484375,1.0,280.0416259765625,283.45318603515625,296.5328674316406,299.8827819824219,293.1499938964844,293.1499938964844,279.75,32185.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592485189437866,1.0,0.0,0.0,3.676878929138184,3.676902532577514,9.020943707582774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.7060546875,0.0,1534.531005859375,1895.4371337890625,0.0,3021.957275390625,0.9085504412651062,1.0,0.0,3.0,1.0,0.0
18091080,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6273317337036133,0.4955558478832245,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8539499044418335,0.3436711728572845,0.3266686797142029,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8517405986785889,0.3406044542789459,0.2393564581871032,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8266061544418335,0.3094956576824188,0.2946942746639251,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7352698445320129,0.2156076282262802,0.979248821735382,285.012451171875,284.95001220703125,297.7877502441406,293.5327453613281,297.53424072265625,297.3951110839844,285.010986328125,1.0,0.5266943573951721,0.4801112711429596,0.4801112711429596,1.0,1.0,-2.804029703140259,0.9922592043876648,1.8117704391479488,0.3592436015605926,0.965369999408722,0.965369999408722,0.0,124.10409545898438,133.0,52453.56640625,0.0,1847.521484375,1.0,280.0416259765625,283.45318603515625,296.5328674316406,299.8827819824219,293.1499938964844,293.1499938964844,279.75,32185.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592485189437866,1.0,0.0,0.0,3.676878929138184,3.676902532577514,9.020943707582774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.7060546875,0.0,1534.531005859375,1895.4371337890625,0.0,3021.957275390625,0.9085504412651062,1.0,0.0,3.0,1.0,0.0
18091140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9990000128746032,0.6287506222724915,0.4977701902389526,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8542547225952148,0.3453602194786072,0.3284887373447418,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8513988852500916,0.341433972120285,0.2401277422904968,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8266261219978333,0.3106905221939087,0.2960340976715088,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7351300120353699,0.2162746489048004,0.983019471168518,284.8646850585937,284.95001220703125,297.7997741699219,293.5395812988281,297.5312805175781,297.3851928710937,284.8670349121094,1.0,0.5289920568466187,0.4771056771278381,0.4771056771278381,1.0,1.0,-2.8159496784210205,0.9911413192749025,1.8248083591461184,0.3560487926006317,0.8568598031997681,0.8568598031997681,0.0,125.22184753417967,133.0,53360.828125,0.0,1871.5404052734373,1.0,279.77490234375,283.2917175292969,296.5939636230469,300.09344482421875,293.1499938964844,293.1499938964844,279.75,38373.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693914413452148,1.0,0.0,0.0,3.6233527660369873,3.623376846313477,8.760210334912699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.31396484375,0.0,1521.355712890625,1895.4371337890625,0.0,3117.101806640625,0.8994503617286682,1.0,0.0,3.0,1.0,0.0
18091200,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.6292409300804138,0.4994755983352661,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8539358973503113,0.3461499214172363,0.3292359411716461,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8507434725761414,0.3417912721633911,0.2403764873743057,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.826198160648346,0.3112326264381408,0.2965535521507263,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7346638441085815,0.2165544033050537,0.9843650460243224,284.8914489746094,284.95001220703125,297.8055419921875,293.5429382324219,297.52880859375,297.3788757324219,284.8948669433594,1.0,0.5301800966262817,0.475613385438919,0.475613385438919,1.0,1.0,-2.8214380741119385,0.99037104845047,1.8310670852661133,0.3543626070022583,0.858835756778717,0.858835756778717,0.0,125.94303894042967,136.0,53292.2265625,0.0,1883.6566162109373,1.0,279.7574462890625,283.316650390625,296.5813903808594,300.05206298828125,293.1499938964844,293.1499938964844,280.04998779296875,38714.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708965182304382,1.0,0.0,0.0,3.5752553939819336,3.575279235839844,8.529182764505094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.24853515625,0.0,1471.48681640625,1895.4371337890625,0.0,3131.220458984375,0.8909091353416443,1.0,0.0,3.0,1.0,0.0
18091260,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,0.6313651204109192,0.5031787753105164,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.853693425655365,0.3486227095127105,0.331387311220169,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8497481346130371,0.3433168828487396,0.2412807047367096,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8256467580795288,0.3130496442317962,0.298111081123352,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7339420318603516,0.2175807803869247,0.9885122776031494,285.0282287597656,284.95001220703125,297.8190002441406,293.55084228515625,297.5296936035156,297.373046875,285.026611328125,1.0,0.533240020275116,0.4750232696533203,0.4750232696533203,1.0,1.0,-2.836414337158203,0.9949332475662231,1.8414809703826904,0.3561985790729522,0.9673603773117064,0.9673603773117064,0.0,127.62871551513672,136.0,52859.765625,0.0,1915.541015625,1.0,280.0341491699219,283.4573059082031,296.525146484375,299.8844909667969,293.1499938964844,293.1499938964844,280.04998779296875,32526.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633365631103516,1.0,0.0,0.0,3.69199800491333,3.69202184677124,9.09528296233475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.67431640625,0.0,1554.110107421875,1895.4371337890625,0.0,3060.301025390625,0.9124812483787536,1.0,0.0,3.0,1.0,0.0
18091320,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.6318886876106262,0.5040020942687988,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8537592887878418,0.3492603898048401,0.3320083022117615,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8496382832527161,0.3437205851078033,0.2415784299373626,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8256270289421082,0.3135226368904114,0.2985758483409881,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7338680624961853,0.2178543210029602,0.9898064136505128,285.0209350585937,284.95001220703125,297.8222351074219,293.55279541015625,297.5300598144531,297.3718566894531,285.0193786621094,1.0,0.5340544581413269,0.4748757481575012,0.4748757481575012,1.0,1.0,-2.8406219482421875,0.9963222742080688,1.844299554824829,0.3567607402801513,0.9724051356315612,0.9724051356315612,0.0,128.03656005859375,139.0,52975.11328125,0.0,1924.234375,1.0,280.0428161621094,283.4494323730469,296.5346984863281,299.9127197265625,293.1499938964844,293.1499938964844,279.75,32575.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632261753082275,1.0,0.0,0.0,3.718910455703736,3.7189345359802246,9.228364206137484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.494140625,0.0,1585.0850830078125,1895.4371337890625,0.0,3059.265380859375,0.9181687235832214,1.0,0.0,3.0,1.0,0.0
18091380,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.6326260566711426,0.5098832249641418,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8527066707611084,0.3517250418663025,0.3346081078052521,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8476622104644775,0.3449015021324157,0.2426315248012542,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8242485523223877,0.3152200579643249,0.3004409968852997,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7323725819587708,0.2187265455722808,0.9947565793991088,284.8992919921875,284.95001220703125,297.8380126953125,293.5623474121094,297.5230407714844,297.3526916503906,284.9022521972656,1.0,0.5382146835327148,0.4741381108760834,0.4741381108760834,1.0,1.0,-2.86027455329895,1.0027395486831665,1.857535004615784,0.3588674366474151,0.8714799284934998,0.8714799284934998,0.0,130.54263305664062,142.0,53983.58203125,0.0,1968.076904296875,1.0,279.75701904296875,283.3110656738281,296.5958557128906,300.1038513183594,293.1499938964844,293.1499938964844,280.04998779296875,38424.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740166425704956,1.0,0.0,0.0,3.627439975738525,3.627464056015015,8.779984455031808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.986328125,0.0,1526.2435302734375,1895.4371337890625,0.0,3160.485107421875,0.9022682309150696,1.0,0.0,3.0,1.0,0.0
18091440,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.6326260566711426,0.5098832249641418,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8527066707611084,0.3517250418663025,0.3346081078052521,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8476622104644775,0.3449015021324157,0.2426315248012542,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8242485523223877,0.3152200579643249,0.3004409968852997,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7323725819587708,0.2187265455722808,0.9947565793991088,284.8992919921875,284.95001220703125,297.8380126953125,293.5623474121094,297.5230407714844,297.3526916503906,284.9022521972656,1.0,0.5382146835327148,0.4741381108760834,0.4741381108760834,1.0,1.0,-2.86027455329895,1.0027395486831665,1.857535004615784,0.3588674366474151,0.8714799284934998,0.8714799284934998,0.0,130.54263305664062,142.0,53983.58203125,0.0,1968.076904296875,1.0,279.75701904296875,283.3110656738281,296.5958557128906,300.1038513183594,293.1499938964844,293.1499938964844,280.04998779296875,38424.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740166425704956,1.0,0.0,0.0,3.627439975738525,3.627464056015015,8.779984455031808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.986328125,0.0,1526.2435302734375,1895.4371337890625,0.0,3160.485107421875,0.9022682309150696,1.0,0.0,3.0,1.0,0.0
18091500,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9990000128746032,0.6332557201385498,0.5131773948669434,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8519498705863953,0.353179931640625,0.3358478546142578,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8464474678039551,0.3457502424716949,0.2431068420410156,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8233359456062317,0.3162577152252197,0.3013078570365906,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7314080595970154,0.2192738354206085,0.9969114661216736,285.0320129394531,284.95001220703125,297.8455810546875,293.5669860839844,297.5216979980469,297.34649658203125,285.0366516113281,1.0,0.5403309464454651,0.4737692773342132,0.4737692773342132,1.0,1.0,-2.869924306869507,1.0059006214141846,1.8640236854553225,0.3595575988292694,0.9644167423248292,0.9644167423248292,0.0,131.88894653320312,142.0,53358.33203125,0.0,1990.374267578125,1.0,280.00177001953125,283.4554443359375,296.5413818359375,299.906005859375,293.1499938964844,293.1499938964844,280.04998779296875,33711.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682851195335388,1.0,0.0,0.0,3.683506488800049,3.683530330657959,9.05349281765666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.91357421875,0.0,1553.48779296875,1895.4371337890625,0.0,3106.7236328125,0.9130516052246094,1.0,0.0,3.0,1.0,0.0
18091560,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.6341015100479126,0.5159302353858948,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8517104983329773,0.3547868430614471,0.3373562395572662,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8457844853401184,0.3467729091644287,0.2438117265701294,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.822904646396637,0.3174347281455993,0.3024150729179382,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7308690547943115,0.2199291139841079,0.9998641610145568,285.0316772460937,284.95001220703125,297.8529663085937,293.571533203125,297.52197265625,297.34307861328125,285.0303039550781,1.0,0.5425293445587158,0.4732016026973724,0.4732016026973724,1.0,1.0,-2.8807709217071533,1.0091577768325806,1.8716132640838623,0.3600585162639618,0.9929692149162292,0.9929692149162292,0.0,133.12139892578125,130.0,53675.05859375,0.0,2014.221435546875,1.0,280.04296875,283.4478759765625,296.5545349121094,299.9745178222656,293.1499938964844,293.1499938964844,279.75,32527.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667125701904297,1.0,0.0,0.0,3.769830703735352,3.769855499267578,9.482808991378988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.103515625,0.0,1643.7789306640625,1895.4371337890625,0.0,3091.971435546875,0.9297736883163452,1.0,0.0,3.0,1.0,0.0
18091620,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.6351112723350525,0.5104418396949768,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8566257357597351,0.3571136891841888,0.3397255539894104,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8496604561805725,0.3477985560894012,0.2446849793195724,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8270117044448853,0.3189716637134552,0.3040262758731842,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7341206669807434,0.2206436544656753,1.0035712718963623,284.88824462890625,284.95001220703125,297.8673400878906,293.5804138183594,297.5169982910156,297.3282470703125,284.8906555175781,1.0,0.5415964126586914,0.4720662832260132,0.4720662832260132,1.0,1.0,-2.8844916820526123,1.0083119869232178,1.8761796951293943,0.3585412204265594,0.8787437677383423,0.8787437677383423,0.0,131.59922790527344,133.0,54531.6015625,0.0,2012.8626708984373,1.0,279.7563781738281,283.2906799316406,296.6144104003906,300.16339111328125,293.1499938964844,293.1499938964844,280.04998779296875,38633.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776503801345825,1.0,0.0,0.0,3.68486213684082,3.684886932373047,9.060157708518092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.51220703125,0.0,1592.1929931640625,1895.4371337890625,0.0,3194.556884765625,0.9148333072662354,1.0,0.0,3.0,1.0,0.0
18091680,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.6351112723350525,0.5104418396949768,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8566257357597351,0.3571136891841888,0.3397255539894104,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8496604561805725,0.3477985560894012,0.2446849793195724,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8270117044448853,0.3189716637134552,0.3040262758731842,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7341206669807434,0.2206436544656753,1.0035712718963623,284.88824462890625,284.95001220703125,297.8673400878906,293.5804138183594,297.5169982910156,297.3282470703125,284.8906555175781,1.0,0.5415964126586914,0.4720662832260132,0.4720662832260132,1.0,1.0,-2.8844916820526123,1.0083119869232178,1.8761796951293943,0.3585412204265594,0.8787437677383423,0.8787437677383423,0.0,131.59922790527344,133.0,54531.6015625,0.0,2012.8626708984373,1.0,279.7563781738281,283.2906799316406,296.6144104003906,300.16339111328125,293.1499938964844,293.1499938964844,280.04998779296875,38633.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776503801345825,1.0,0.0,0.0,3.68486213684082,3.684886932373047,9.060157708518092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.51220703125,0.0,1592.1929931640625,1895.4371337890625,0.0,3194.556884765625,0.9148333072662354,1.0,0.0,3.0,1.0,0.0
18091740,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.639235258102417,0.507785975933075,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8601770997047424,0.3600684106349945,0.3422436416149139,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8522039651870728,0.3495344221591949,0.2456762343645095,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8298047184944153,0.3210494220256805,0.3057454526424408,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7362090349197388,0.221731960773468,1.0075640678405762,285.0206604003906,284.95001220703125,297.8812561035156,293.5889587402344,297.5238647460937,297.3317565917969,285.0190734863281,1.0,0.5425847768783569,0.4709309637546539,0.4709309637546539,1.0,1.0,-2.892364978790283,1.009142518043518,1.883222579956055,0.357442706823349,0.993089497089386,0.993089497089386,0.0,131.08682250976562,136.0,53892.73828125,0.0,2023.3677978515625,1.0,280.0434875488281,283.4317321777344,296.5666198730469,300.0066223144531,293.1499938964844,293.1499938964844,279.75,33051.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869228720664978,1.0,0.0,0.0,3.803745746612549,3.8037707805633545,9.654198720454588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4501953125,0.0,1688.047119140625,1895.4371337890625,0.0,3115.57568359375,0.937674641609192,1.0,0.0,3.0,1.0,0.0
18091800,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.639235258102417,0.507785975933075,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8601770997047424,0.3600684106349945,0.3422436416149139,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8522039651870728,0.3495344221591949,0.2456762343645095,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8298047184944153,0.3210494220256805,0.3057454526424408,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7362090349197388,0.221731960773468,1.0075640678405762,285.0206604003906,284.95001220703125,297.8812561035156,293.5889587402344,297.5238647460937,297.3317565917969,285.0190734863281,1.0,0.5425847768783569,0.4709309637546539,0.4709309637546539,1.0,1.0,-2.892364978790283,1.009142518043518,1.883222579956055,0.357442706823349,0.993089497089386,0.993089497089386,0.0,131.08682250976562,136.0,53892.73828125,0.0,2023.3677978515625,1.0,280.0434875488281,283.4317321777344,296.5666198730469,300.0066223144531,293.1499938964844,293.1499938964844,279.75,33051.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869228720664978,1.0,0.0,0.0,3.803745746612549,3.8037707805633545,9.654198720454588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4501953125,0.0,1688.047119140625,1895.4371337890625,0.0,3115.57568359375,0.937674641609192,1.0,0.0,3.0,1.0,0.0
18091860,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.641625702381134,0.508813202381134,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8615972995758057,0.3623829185962677,0.344654381275177,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8526390194892883,0.3505211472511291,0.2465613931417465,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8306467533111572,0.3225370347499847,0.3073653876781463,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7366225123405457,0.2224225550889969,1.011433720588684,284.8897705078125,284.95001220703125,297.8948974609375,293.59716796875,297.5234069824219,297.3242492675781,284.8928527832031,1.0,0.544663667678833,0.4700093865394592,0.4700093865394592,1.0,1.0,-2.904160499572754,1.0118991136550903,1.892261266708374,0.3579365611076355,0.8828020095825195,0.8828020095825195,0.0,131.86257934570312,139.0,54776.83203125,0.0,2046.8131103515625,1.0,279.7562255859375,283.28564453125,296.62518310546875,300.1858215332031,293.1499938964844,293.1499938964844,280.04998779296875,38802.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788332939147949,1.0,0.0,0.0,3.705921173095703,3.705946207046509,9.164011771645164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.94580078125,0.0,1617.56884765625,1895.4371337890625,0.0,3205.6455078125,0.919796586036682,1.0,0.0,3.0,1.0,0.0
18091920,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.641625702381134,0.508813202381134,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8615972995758057,0.3623829185962677,0.344654381275177,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8526390194892883,0.3505211472511291,0.2465613931417465,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8306467533111572,0.3225370347499847,0.3073653876781463,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7366225123405457,0.2224225550889969,1.011433720588684,284.8897705078125,284.95001220703125,297.8948974609375,293.59716796875,297.5234069824219,297.3242492675781,284.8928527832031,1.0,0.544663667678833,0.4700093865394592,0.4700093865394592,1.0,1.0,-2.904160499572754,1.0118991136550903,1.892261266708374,0.3579365611076355,0.8828020095825195,0.8828020095825195,0.0,131.86257934570312,139.0,54776.83203125,0.0,2046.8131103515625,1.0,279.7562255859375,283.28564453125,296.62518310546875,300.1858215332031,293.1499938964844,293.1499938964844,280.04998779296875,38802.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788332939147949,1.0,0.0,0.0,3.705921173095703,3.705946207046509,9.164011771645164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.94580078125,0.0,1617.56884765625,1895.4371337890625,0.0,3205.6455078125,0.919796586036682,1.0,0.0,3.0,1.0,0.0
18091980,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.6446418166160583,0.5113840103149414,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8623022437095642,0.3653562366962433,0.3472532629966736,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8523982763290405,0.3522428870201111,0.2475912719964981,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8308169841766357,0.3245849311351776,0.3091220557689667,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7364197373390198,0.2234840244054794,1.015641212463379,285.0302124023437,284.95001220703125,297.9084167480469,293.60504150390625,297.52789306640625,297.3241882324219,285.0290222167969,1.0,0.5474774837493896,0.4690878093242645,0.4690878093242645,1.0,1.0,-2.918776035308838,1.015751838684082,1.9030243158340447,0.3591412603855133,1.0,1.0,0.0,133.22833251953125,142.0,54257.4296875,0.0,2078.116455078125,1.0,280.04364013671875,283.4326477050781,296.5826416015625,300.0421447753906,293.1499938964844,293.1499938964844,279.75,33040.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870421826839447,1.0,0.0,0.0,3.828122138977051,3.828147172927856,9.77833337856282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.9267578125,0.0,1717.2874755859375,1895.4371337890625,0.0,3126.767578125,0.9431728720664978,1.0,0.0,3.0,1.0,0.0
18092040,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.6446418166160583,0.5113840103149414,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8623022437095642,0.3653562366962433,0.3472532629966736,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8523982763290405,0.3522428870201111,0.2475912719964981,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8308169841766357,0.3245849311351776,0.3091220557689667,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7364197373390198,0.2234840244054794,1.015641212463379,285.0302124023437,284.95001220703125,297.9084167480469,293.60504150390625,297.52789306640625,297.3241882324219,285.0290222167969,1.0,0.5474774837493896,0.4690878093242645,0.4690878093242645,1.0,1.0,-2.918776035308838,1.015751838684082,1.9030243158340447,0.3591412603855133,1.0,1.0,0.0,133.22833251953125,142.0,54257.4296875,0.0,2078.116455078125,1.0,280.04364013671875,283.4326477050781,296.5826416015625,300.0421447753906,293.1499938964844,293.1499938964844,279.75,33040.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870421826839447,1.0,0.0,0.0,3.828122138977051,3.828147172927856,9.77833337856282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.9267578125,0.0,1717.2874755859375,1895.4371337890625,0.0,3126.767578125,0.9431728720664978,1.0,0.0,3.0,1.0,0.0
18092100,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.6454164981842041,0.5130969882011414,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8624793291091919,0.3666047751903534,0.3486326038837433,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8521183729171753,0.3528264760971069,0.248168796300888,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8307450413703918,0.3253934383392334,0.3100711107254028,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7361953258514404,0.2238746583461761,1.0180411338806152,284.8881530761719,284.95001220703125,297.9151916503906,293.6088256835937,297.5272216796875,297.31982421875,284.8824157714844,1.0,0.5491263270378113,0.4686270356178283,0.4686270356178283,1.0,1.0,-2.9272141456604004,1.018120050430298,1.909094214439392,0.3599219024181366,0.9151864647865297,0.9151864647865297,0.0,134.0867462158203,142.0,55404.578125,0.0,2096.662841796875,1.0,279.794189453125,283.2677917480469,296.6478881835937,300.27880859375,293.1499938964844,293.1499938964844,279.75,36185.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776317238807678,1.0,0.0,0.0,3.823756456375122,3.823782205581665,9.756042800290745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.40234375,0.0,1736.6617431640625,1895.4371337890625,0.0,3194.38232421875,0.9426174759864808,1.0,0.0,3.0,1.0,0.0
18092160,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.6455520391464233,0.5158956050872803,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8617960810661316,0.3676453530788421,0.3496956825256347,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8509616255760193,0.3531686961650848,0.2484760582447052,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8298887610435486,0.3260013461112976,0.3107295930385589,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7352728247642517,0.2241055220365524,1.0194547176361084,284.8939819335937,284.95001220703125,297.9219970703125,293.612548828125,297.5238952636719,297.311279296875,284.89666748046875,1.0,0.5508232712745667,0.4680880010128021,0.4680880010128021,1.0,1.0,-2.9347171783447266,1.0199713706970217,1.914745807647705,0.3602097928524017,0.897006094455719,0.897006094455719,0.0,135.23446655273438,145.0,55333.4375,0.0,2115.1611328125,1.0,279.7565002441406,283.2789001464844,296.6436462402344,300.2364501953125,293.1499938964844,293.1499938964844,280.04998779296875,38267.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880654513835907,1.0,0.0,0.0,3.75143837928772,3.751463890075684,9.390504374096054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.93505859375,0.0,1666.4176025390625,1895.4371337890625,0.0,3222.71435546875,0.9295656681060792,1.0,0.0,3.0,1.0,0.0
18092220,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.6469698548316956,0.5210210680961609,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8610794544219971,0.3705784380435943,0.3522818684577942,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8493432402610779,0.3548053503036499,0.2494665384292602,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8287461996078491,0.3279581069946289,0.3124280273914337,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7339164018630981,0.2250925153493881,1.02344810962677,285.0430603027344,284.95001220703125,297.935791015625,293.6197204589844,297.525146484375,297.3062438964844,285.0429992675781,1.0,0.5544845461845398,0.4670099020004272,0.4670099020004272,1.0,1.0,-2.952013731002808,1.0245857238769531,1.927428126335144,0.3606553375720978,1.0,1.0,0.0,137.46250915527344,148.0,54794.49609375,0.0,2156.0341796875,1.0,280.0435485839844,283.4367370605469,296.6010131835937,300.0943603515625,293.1499938964844,293.1499938964844,279.75,33561.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730481266975403,1.0,0.0,0.0,3.859366893768311,3.8593926429748535,9.938605671777625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.2177734375,0.0,1759.521240234375,1895.4371337890625,0.0,3151.40185546875,0.9504939913749696,1.0,0.0,3.0,1.0,0.0
18092280,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.6469698548316956,0.5210210680961609,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8610794544219971,0.3705784380435943,0.3522818684577942,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8493432402610779,0.3548053503036499,0.2494665384292602,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8287461996078491,0.3279581069946289,0.3124280273914337,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7339164018630981,0.2250925153493881,1.02344810962677,285.0430603027344,284.95001220703125,297.935791015625,293.6197204589844,297.525146484375,297.3062438964844,285.0429992675781,1.0,0.5544845461845398,0.4670099020004272,0.4670099020004272,1.0,1.0,-2.952013731002808,1.0245857238769531,1.927428126335144,0.3606553375720978,1.0,1.0,0.0,137.46250915527344,148.0,54794.49609375,0.0,2156.0341796875,1.0,280.0435485839844,283.4367370605469,296.6010131835937,300.0943603515625,293.1499938964844,293.1499938964844,279.75,33561.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730481266975403,1.0,0.0,0.0,3.859366893768311,3.8593926429748535,9.938605671777625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.2177734375,0.0,1759.521240234375,1895.4371337890625,0.0,3151.40185546875,0.9504939913749696,1.0,0.0,3.0,1.0,0.0
18092340,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.6462526321411133,0.5272065997123718,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8596956133842468,0.3728431165218353,0.3547295033931732,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8470694422721863,0.3556663691997528,0.2503273785114288,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8269948363304138,0.3292980790138244,0.3139910995960235,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7320701479911804,0.2256759405136108,1.0271762609481812,284.90057373046875,284.95001220703125,297.95001220703125,293.62652587890625,297.52032470703125,297.2917785644531,284.9024963378906,1.0,0.5583962798118591,0.4659318029880523,0.4659318029880523,1.0,1.0,-2.9697890281677246,1.02935528755188,1.9404337406158447,0.3611344993114471,0.9156248569488524,0.9156248569488524,0.0,140.05892944335938,136.0,56063.5390625,0.0,2200.041015625,1.0,279.75665283203125,283.2733459472656,296.6601257324219,300.2963256835937,293.1499938964844,293.1499938964844,279.45001220703125,37712.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837255835533142,1.0,0.0,0.0,3.8081226348876953,3.8081483840942383,9.676429044702672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.8349609375,0.0,1729.67529296875,1895.4371337890625,0.0,3251.484619140625,0.941772997379303,1.0,0.0,3.0,1.0,0.0
18092400,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.6462526321411133,0.5272065997123718,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8596956133842468,0.3728431165218353,0.3547295033931732,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8470694422721863,0.3556663691997528,0.2503273785114288,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8269948363304138,0.3292980790138244,0.3139910995960235,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7320701479911804,0.2256759405136108,1.0271762609481812,284.90057373046875,284.95001220703125,297.95001220703125,293.62652587890625,297.52032470703125,297.2917785644531,284.9024963378906,1.0,0.5583962798118591,0.4659318029880523,0.4659318029880523,1.0,1.0,-2.9697890281677246,1.02935528755188,1.9404337406158447,0.3611344993114471,0.9156248569488524,0.9156248569488524,0.0,140.05892944335938,136.0,56063.5390625,0.0,2200.041015625,1.0,279.75665283203125,283.2733459472656,296.6601257324219,300.2963256835937,293.1499938964844,293.1499938964844,279.45001220703125,37712.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837255835533142,1.0,0.0,0.0,3.8081226348876953,3.8081483840942383,9.676429044702672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.8349609375,0.0,1729.67529296875,1895.4371337890625,0.0,3251.484619140625,0.941772997379303,1.0,0.0,3.0,1.0,0.0
18092460,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.6453537940979004,0.5236870646476746,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8628512024879456,0.3745305836200714,0.3562915325164795,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8491808772087097,0.3560737371444702,0.2505939602851867,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8293663859367371,0.3301559090614319,0.3147838413715362,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7338094115257263,0.2259128242731094,1.0281991958618164,284.8659973144531,284.95001220703125,297.96295166015625,293.6322326660156,297.51611328125,297.2791748046875,284.87115478515625,1.0,0.5573304295539856,0.4648846387863159,0.4648846387863159,1.0,1.0,-2.9699625968933105,1.027169942855835,1.9427927732467647,0.3590195178985595,0.8321491479873657,0.8321491479873657,0.0,138.97406005859375,136.0,56228.9609375,0.0,2194.8447265625,1.0,279.4615783691406,283.2254638671875,296.66033935546875,300.3408203125,293.1499938964844,293.1499938964844,279.45001220703125,42461.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908639550209045,1.0,0.0,0.0,3.565415620803833,3.5654399394989014,8.482299449497077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0673828125,0.0,1488.310302734375,1895.4371337890625,0.0,3318.286376953125,0.8924275040626526,1.0,0.0,3.0,1.0,0.0
18092520,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.6455168128013611,0.5225343108177185,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8636515736579895,0.3748063147068023,0.3565025329589844,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8498217463493347,0.356180340051651,0.2506293356418609,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8300182223320007,0.3303108513355255,0.3148861527442932,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7343286275863647,0.2259684801101684,1.028288722038269,284.87811279296875,284.95001220703125,297.9647521972656,293.63299560546875,297.5162658691406,297.2785949707031,284.8807678222656,1.0,0.5569538474082947,0.4647418558597564,0.4647418558597564,1.0,1.0,-2.969104766845703,1.026521921157837,1.9425828456878664,0.3585759997367859,0.8339961767196655,0.8339961767196655,0.0,138.58364868164062,139.0,56195.1875,0.0,2191.3701171875,1.0,279.4575500488281,283.2340393066406,296.65185546875,300.3193664550781,293.1499938964844,293.1499938964844,279.75,41523.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905056715011597,1.0,0.0,0.0,3.553737163543701,3.5537612438201904,8.42682368329406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.560546875,0.0,1468.92431640625,1895.4371337890625,0.0,3314.936279296875,0.8890509605407715,1.0,0.0,3.0,1.0,0.0
18092580,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.6489771008491516,0.5193570852279663,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8674480319023132,0.377766340970993,0.359031617641449,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8525059819221497,0.3577969670295715,0.2515495717525482,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8328600525856018,0.3321974277496338,0.3164295256137848,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.73642498254776,0.2268848568201065,1.0314998626708984,285.0006103515625,284.95001220703125,297.980224609375,293.6390686035156,297.52459716796875,297.2839050292969,285.00018310546875,1.0,0.5575774908065796,0.4635518789291382,0.4635518789291382,1.0,1.0,-2.9751288890838623,1.026315212249756,1.9488136768341064,0.3571744561195373,0.9318390488624572,0.9318390488624572,0.0,137.8440399169922,142.0,55504.95703125,0.0,2198.17822265625,1.0,279.7416687011719,283.3675231933594,296.6048583984375,300.1463928222656,293.1499938964844,293.1499938964844,279.45001220703125,33931.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793690204620361,1.0,0.0,0.0,3.6589412689208975,3.6589651107788086,8.933141089073615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.705078125,0.0,1527.6214599609375,1895.4371337890625,0.0,3210.6669921875,0.905911922454834,1.0,0.0,3.0,1.0,0.0
18092640,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.6489771008491516,0.5193570852279663,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8674480319023132,0.377766340970993,0.359031617641449,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8525059819221497,0.3577969670295715,0.2515495717525482,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8328600525856018,0.3321974277496338,0.3164295256137848,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.73642498254776,0.2268848568201065,1.0314998626708984,285.0006103515625,284.95001220703125,297.980224609375,293.6390686035156,297.52459716796875,297.2839050292969,285.00018310546875,1.0,0.5575774908065796,0.4635518789291382,0.4635518789291382,1.0,1.0,-2.9751288890838623,1.026315212249756,1.9488136768341064,0.3571744561195373,0.9318390488624572,0.9318390488624572,0.0,137.8440399169922,142.0,55504.95703125,0.0,2198.17822265625,1.0,279.7416687011719,283.3675231933594,296.6048583984375,300.1463928222656,293.1499938964844,293.1499938964844,279.45001220703125,33931.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793690204620361,1.0,0.0,0.0,3.6589412689208975,3.6589651107788086,8.933141089073615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.705078125,0.0,1527.6214599609375,1895.4371337890625,0.0,3210.6669921875,0.905911922454834,1.0,0.0,3.0,1.0,0.0
