time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092700,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.6502330303192139,0.5191050171852112,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8686551451683044,0.3789900243282318,0.360351949930191,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8531875014305115,0.3583075404167175,0.2520479261875152,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8336628079414368,0.3329126834869385,0.3172553181648254,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7369571924209595,0.2272011935710907,1.0334054231643677,284.8764038085937,284.95001220703125,297.98828125,293.6419677734375,297.5269470214844,297.2836608886719,284.87371826171875,1.0,0.5583677887916565,0.4629569053649902,0.4629569053649902,1.0,1.0,-2.980295896530152,1.0270415544509888,1.9532543420791624,0.356963038444519,0.8463402986526489,0.8463402986526489,0.0,137.9789276123047,142.0,56344.99609375,0.0,2207.92919921875,1.0,279.4975280761719,283.2250671386719,296.6670227050781,300.3662109375,293.1499938964844,293.1499938964844,279.45001220703125,38176.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885037362575531,1.0,0.0,0.0,3.617620468139648,3.6176445484161377,8.732514515941148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.21484375,0.0,1513.5841064453125,1895.4371337890625,0.0,3263.768798828125,0.8972890973091125,1.0,0.0,3.0,1.0,0.0
18092760,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6510322093963623,0.5201411247253418,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.868925929069519,0.3800882697105407,0.3614072501659393,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8529337048530579,0.3586673736572265,0.2523194849491119,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8336219787597656,0.3335017263889313,0.317838579416275,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7367475032806396,0.227418377995491,1.0345180034637451,284.9105834960937,284.95001220703125,297.99658203125,293.644775390625,297.52783203125,297.2809143066406,284.91265869140625,1.0,0.5593469142913818,0.4625056684017181,0.4625056684017181,1.0,1.0,-2.9851744174957275,1.0279415845870972,1.95723295211792,0.3569872081279754,0.8491153120994568,0.8491153120994568,0.0,138.49972534179688,145.0,56139.76953125,0.0,2219.166015625,1.0,279.4580078125,283.2592163085937,296.6612854003906,300.3080444335937,293.1499938964844,293.1499938964844,279.75,38960.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865699768066406,1.0,0.0,0.0,3.52848744392395,3.528510808944702,8.307501389026584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.78564453125,0.0,1423.5494384765625,1895.4371337890625,0.0,3278.1162109375,0.8810203075408936,1.0,0.0,3.0,1.0,0.0
18092820,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.6535488963127136,0.5225335955619812,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8696784377098083,0.3830057680606842,0.3640080690383911,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8526801466941833,0.3601676225662231,0.2532477378845215,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.833711564540863,0.3352976143360138,0.3194105923175812,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7364729642868042,0.2282851934432983,1.0380271673202517,285.0174865722656,284.95001220703125,298.0140075683594,293.6501159667969,297.5353088378906,297.2836608886719,285.0164489746094,1.0,0.5619021058082581,0.4616032242774963,0.4616032242774963,1.0,1.0,-2.9983959197998047,1.0311424732208252,1.96725332736969,0.3575120568275451,0.952185869216919,0.952185869216919,0.0,139.7720947265625,148.0,55749.23828125,0.0,2249.072998046875,1.0,279.7416076660156,283.3745422363281,296.62701416015625,300.1787414550781,293.1499938964844,293.1499938964844,279.45001220703125,32840.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781599998474121,1.0,0.0,0.0,3.6690969467163086,3.66912055015564,8.98279836292204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.2373046875,0.0,1530.7518310546875,1895.4371337890625,0.0,3199.33447265625,0.9073740243911744,1.0,0.0,3.0,1.0,0.0
18092880,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.6535488963127136,0.5225335955619812,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8696784377098083,0.3830057680606842,0.3640080690383911,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8526801466941833,0.3601676225662231,0.2532477378845215,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.833711564540863,0.3352976143360138,0.3194105923175812,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7364729642868042,0.2282851934432983,1.0380271673202517,285.0174865722656,284.95001220703125,298.0140075683594,293.6501159667969,297.5353088378906,297.2836608886719,285.0164489746094,1.0,0.5619021058082581,0.4616032242774963,0.4616032242774963,1.0,1.0,-2.9983959197998047,1.0311424732208252,1.96725332736969,0.3575120568275451,0.952185869216919,0.952185869216919,0.0,139.7720947265625,148.0,55749.23828125,0.0,2249.072998046875,1.0,279.7416076660156,283.3745422363281,296.62701416015625,300.1787414550781,293.1499938964844,293.1499938964844,279.45001220703125,32840.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781599998474121,1.0,0.0,0.0,3.6690969467163086,3.66912055015564,8.98279836292204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.2373046875,0.0,1530.7518310546875,1895.4371337890625,0.0,3199.33447265625,0.9073740243911744,1.0,0.0,3.0,1.0,0.0
18092940,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.6537609100341797,0.5271745324134827,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.868959367275238,0.3852057754993438,0.3663362562656402,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8509845733642578,0.3608390092849731,0.2539296448230743,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.832481324672699,0.3364282250404358,0.320723682641983,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7350667119026184,0.2286964356899261,1.040798544883728,284.9085693359375,284.95001220703125,298.0326538085937,293.6550598144531,297.5355834960937,297.2748413085937,284.91082763671875,1.0,0.5649793744087219,0.4607007801532745,0.4607007801532745,1.0,1.0,-3.012505531311035,1.0346814393997192,1.9778239727020264,0.3580258190631866,0.8614402413368225,0.8614402413368225,0.0,141.77914428710938,151.0,56640.2109375,0.0,2284.582275390625,1.0,279.4574584960937,283.2471008300781,296.6824951171875,300.3592529296875,293.1499938964844,293.1499938964844,279.75,38381.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876250386238098,1.0,0.0,0.0,3.5704457759857178,3.570469379425049,8.506250424034079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.49462890625,0.0,1463.8798828125,1895.4371337890625,0.0,3287.990234375,0.8897209763526917,1.0,0.0,3.0,1.0,0.0
18093000,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.6537609100341797,0.5271745324134827,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.868959367275238,0.3852057754993438,0.3663362562656402,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8509845733642578,0.3608390092849731,0.2539296448230743,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.832481324672699,0.3364282250404358,0.320723682641983,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7350667119026184,0.2286964356899261,1.040798544883728,284.9085693359375,284.95001220703125,298.0326538085937,293.6550598144531,297.5355834960937,297.2748413085937,284.91082763671875,1.0,0.5649793744087219,0.4607007801532745,0.4607007801532745,1.0,1.0,-3.012505531311035,1.0346814393997192,1.9778239727020264,0.3580258190631866,0.8614402413368225,0.8614402413368225,0.0,141.77914428710938,151.0,56640.2109375,0.0,2284.582275390625,1.0,279.4574584960937,283.2471008300781,296.6824951171875,300.3592529296875,293.1499938964844,293.1499938964844,279.75,38381.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876250386238098,1.0,0.0,0.0,3.5704457759857178,3.570469379425049,8.506250424034079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.49462890625,0.0,1463.8798828125,1895.4371337890625,0.0,3287.990234375,0.8897209763526917,1.0,0.0,3.0,1.0,0.0
18093060,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.6543805003166199,0.5322685241699219,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.868171215057373,0.3880481719970703,0.3688752651214599,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8492443561553955,0.3621908724308014,0.2547596096992492,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8311614990234375,0.3380824625492096,0.3221756815910339,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7335666418075562,0.2294566035270691,1.0439282655715942,285.0212707519531,284.95001220703125,298.0526733398437,293.6595764160156,297.5408630371094,297.2730407714844,285.0202331542969,1.0,0.5683867335319519,0.4595547616481781,0.4595547616481781,1.0,1.0,-3.028182029724121,1.0383083820343018,1.9898737668991089,0.3579829633235931,0.969154953956604,0.969154953956604,0.0,143.99166870117188,139.0,56305.07421875,0.0,2324.30859375,1.0,279.7419128417969,283.367919921875,296.64288330078125,300.2293701171875,293.1499938964844,293.1499938964844,279.45001220703125,32692.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804734945297241,1.0,0.0,0.0,3.71284294128418,3.712867021560669,9.198275847666082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.5341796875,0.0,1579.0401611328125,1895.4371337890625,0.0,3221.01806640625,0.9171316027641296,1.0,0.0,3.0,1.0,0.0
18093120,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.6543805003166199,0.5322685241699219,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.868171215057373,0.3880481719970703,0.3688752651214599,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8492443561553955,0.3621908724308014,0.2547596096992492,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8311614990234375,0.3380824625492096,0.3221756815910339,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7335666418075562,0.2294566035270691,1.0439282655715942,285.0212707519531,284.95001220703125,298.0526733398437,293.6595764160156,297.5408630371094,297.2730407714844,285.0202331542969,1.0,0.5683867335319519,0.4595547616481781,0.4595547616481781,1.0,1.0,-3.028182029724121,1.0383083820343018,1.9898737668991089,0.3579829633235931,0.969154953956604,0.969154953956604,0.0,143.99166870117188,139.0,56305.07421875,0.0,2324.30859375,1.0,279.7419128417969,283.367919921875,296.64288330078125,300.2293701171875,293.1499938964844,293.1499938964844,279.45001220703125,32692.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804734945297241,1.0,0.0,0.0,3.71284294128418,3.712867021560669,9.198275847666082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.5341796875,0.0,1579.0401611328125,1895.4371337890625,0.0,3221.01806640625,0.9171316027641296,1.0,0.0,3.0,1.0,0.0
18093180,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.6543989777565002,0.5263595581054688,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8731110692024231,0.390135258436203,0.3709918558597564,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8528308868408203,0.362687349319458,0.2552410960197449,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8348951935768127,0.3390376269817352,0.3232156038284302,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7364527583122253,0.2297243922948837,1.045534610748291,284.8955078125,284.95001220703125,298.0742492675781,293.6636962890625,297.54229736328125,297.2649841308594,284.8974304199219,1.0,0.5667123794555664,0.4584087431430816,0.4584087431430816,1.0,1.0,-3.027411699295044,1.0354318618774414,1.991979718208313,0.3554678559303283,0.8646395802497864,0.8646395802497864,0.0,142.11541748046875,142.0,57019.21484375,0.0,2313.214111328125,1.0,279.4571228027344,283.22705078125,296.6930847167969,300.40142822265625,293.1499938964844,293.1499938964844,279.75,38706.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903760313987732,1.0,0.0,0.0,3.612950563430786,3.612974882125856,8.709984058441478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.45556640625,0.0,1512.38427734375,1895.4371337890625,0.0,3313.72412109375,0.8991884589195251,1.0,0.0,3.0,1.0,0.0
18093240,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.6543989777565002,0.5263595581054688,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8731110692024231,0.390135258436203,0.3709918558597564,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8528308868408203,0.362687349319458,0.2552410960197449,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8348951935768127,0.3390376269817352,0.3232156038284302,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7364527583122253,0.2297243922948837,1.045534610748291,284.8955078125,284.95001220703125,298.0742492675781,293.6636962890625,297.54229736328125,297.2649841308594,284.8974304199219,1.0,0.5667123794555664,0.4584087431430816,0.4584087431430816,1.0,1.0,-3.027411699295044,1.0354318618774414,1.991979718208313,0.3554678559303283,0.8646395802497864,0.8646395802497864,0.0,142.11541748046875,142.0,57019.21484375,0.0,2313.214111328125,1.0,279.4571228027344,283.22705078125,296.6930847167969,300.40142822265625,293.1499938964844,293.1499938964844,279.75,38706.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903760313987732,1.0,0.0,0.0,3.612950563430786,3.612974882125856,8.709984058441478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.45556640625,0.0,1512.38427734375,1895.4371337890625,0.0,3313.72412109375,0.8991884589195251,1.0,0.0,3.0,1.0,0.0
18093300,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.6558293700218201,0.5246127247810364,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.874906063079834,0.3914538323879242,0.3720158338546753,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8539716005325317,0.3632212579250335,0.2554435431957245,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8361424207687378,0.3397343158721924,0.3236852288246155,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7373398542404175,0.2299999445676803,1.046118974685669,285.0179748535156,284.95001220703125,298.0856628417969,293.6656188964844,297.5466003417969,297.2660522460937,285.0206604003906,1.0,0.5667140483856201,0.4578357338905334,0.4578357338905334,1.0,1.0,-3.028037548065185,1.0344117879867554,1.99362587928772,0.3540807068347931,0.9481886625289916,0.9481886625289916,0.0,141.583984375,142.0,56206.03125,0.0,2311.6220703125,1.0,279.7007751464844,283.3631896972656,296.6363830566406,300.1881408691406,293.1499938964844,293.1499938964844,279.75,34102.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842887282371521,1.0,0.0,0.0,3.660934686660767,3.6609585285186768,8.942877229856094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.58984375,0.0,1531.130615234375,1895.4371337890625,0.0,3256.758544921875,0.908111333847046,1.0,0.0,3.0,1.0,0.0
18093360,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.6576487421989441,0.5234693884849548,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8766189217567444,0.3929338455200195,0.3733558356761932,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8550649285316467,0.3639140725135803,0.2558907270431518,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8373104929924011,0.3405630886554718,0.3244228959083557,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7381722331047058,0.2303836196660995,1.047638773918152,285.0093688964844,284.95001220703125,298.0975646972656,293.6674194335937,297.552734375,297.2696228027344,285.0077514648437,1.0,0.567086935043335,0.457333505153656,0.457333505153656,1.0,1.0,-3.031521797180176,1.0346380472183228,1.996883749961853,0.3534643054008484,0.9646794199943542,0.9646794199943542,0.0,141.36366271972656,145.0,56345.67578125,0.0,2316.810302734375,1.0,279.74285888671875,283.3522033691406,296.6449890136719,300.24072265625,293.1499938964844,293.1499938964844,279.45001220703125,33168.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821209669113159,1.0,0.0,0.0,3.733288526535034,3.733312845230103,9.299860153078044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.939453125,0.0,1606.1510009765625,1895.4371337890625,0.0,3236.453857421875,0.9218723177909852,1.0,0.0,3.0,1.0,0.0
18093420,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6593062877655029,0.5245296359062195,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8778097033500671,0.3951118588447571,0.3756122291088104,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8550591468811035,0.3643920123577118,0.2564037144184112,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8376471400260925,0.3414895236492157,0.3254970014095306,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.738120436668396,0.2306477576494217,1.0495234727859497,284.89813232421875,284.95001220703125,298.12274169921875,293.6706848144531,297.55816650390625,297.2656555175781,284.9006042480469,1.0,0.5686039328575134,0.4563290774822235,0.4563290774822235,1.0,1.0,-3.039682388305664,1.0355494022369385,2.0041329860687256,0.3525754809379577,0.865433931350708,0.865433931350708,0.0,142.01890563964844,148.0,57055.2265625,0.0,2335.06640625,1.0,279.4570617675781,283.22430419921875,296.6940002441406,300.40106201171875,293.1499938964844,293.1499938964844,279.75,38872.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890701174736023,1.0,0.0,0.0,3.6173653602600098,3.617389440536499,8.731282719054434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.9755859375,0.0,1518.4622802734375,1895.4371337890625,0.0,3316.764404296875,0.9004641771316528,1.0,0.0,3.0,1.0,0.0
18093480,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6593062877655029,0.5245296359062195,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8778097033500671,0.3951118588447571,0.3756122291088104,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8550591468811035,0.3643920123577118,0.2564037144184112,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8376471400260925,0.3414895236492157,0.3254970014095306,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.738120436668396,0.2306477576494217,1.0495234727859497,284.89813232421875,284.95001220703125,298.12274169921875,293.6706848144531,297.55816650390625,297.2656555175781,284.9006042480469,1.0,0.5686039328575134,0.4563290774822235,0.4563290774822235,1.0,1.0,-3.039682388305664,1.0355494022369385,2.0041329860687256,0.3525754809379577,0.865433931350708,0.865433931350708,0.0,142.01890563964844,148.0,57055.2265625,0.0,2335.06640625,1.0,279.4570617675781,283.22430419921875,296.6940002441406,300.40106201171875,293.1499938964844,293.1499938964844,279.75,38872.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890701174736023,1.0,0.0,0.0,3.6173653602600098,3.617389440536499,8.731282719054434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.9755859375,0.0,1518.4622802734375,1895.4371337890625,0.0,3316.764404296875,0.9004641771316528,1.0,0.0,3.0,1.0,0.0
18093540,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.6615334749221802,0.5270946025848389,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8783670663833618,0.3980188369750976,0.3781552910804748,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8544617891311646,0.365614116191864,0.2571052014827728,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.837385892868042,0.3430002331733703,0.3267634809017181,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7375388741493225,0.2313066571950912,1.0519826412200928,285.01763916015625,284.95001220703125,298.1499938964844,293.6734619140625,297.5689697265625,297.2686462402344,285.01611328125,1.0,0.5709102749824524,0.4553246200084686,0.4553246200084686,1.0,1.0,-3.0511391162872314,1.0377259254455566,2.013413190841675,0.3521629869937897,0.9734074473381042,0.9734074473381042,0.0,143.27456665039062,151.0,56545.078125,0.0,2362.59228515625,1.0,279.7430725097656,283.3521423339844,296.6510925292969,300.2555847167969,293.1499938964844,293.1499938964844,279.45001220703125,32986.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824458718299866,1.0,0.0,0.0,3.746724367141724,3.746748685836792,9.366918902742328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.8837890625,0.0,1620.3167724609375,1895.4371337890625,0.0,3239.497802734375,0.9247240424156188,1.0,0.0,3.0,1.0,0.0
18093600,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.6615334749221802,0.5270946025848389,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8783670663833618,0.3980188369750976,0.3781552910804748,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8544617891311646,0.365614116191864,0.2571052014827728,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.837385892868042,0.3430002331733703,0.3267634809017181,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7375388741493225,0.2313066571950912,1.0519826412200928,285.01763916015625,284.95001220703125,298.1499938964844,293.6734619140625,297.5689697265625,297.2686462402344,285.01611328125,1.0,0.5709102749824524,0.4553246200084686,0.4553246200084686,1.0,1.0,-3.0511391162872314,1.0377259254455566,2.013413190841675,0.3521629869937897,0.9734074473381042,0.9734074473381042,0.0,143.27456665039062,151.0,56545.078125,0.0,2362.59228515625,1.0,279.7430725097656,283.3521423339844,296.6510925292969,300.2555847167969,293.1499938964844,293.1499938964844,279.45001220703125,32986.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824458718299866,1.0,0.0,0.0,3.746724367141724,3.746748685836792,9.366918902742328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.8837890625,0.0,1620.3167724609375,1895.4371337890625,0.0,3239.497802734375,0.9247240424156188,1.0,0.0,3.0,1.0,0.0
18093660,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6615415811538696,0.5314914584159851,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8776718974113464,0.4001342356204986,0.3804215490818023,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8527058959007263,0.3660165965557098,0.2576131522655487,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8360459208488464,0.3438316583633423,0.3278084695339203,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7360653877258301,0.231529876589775,1.0539366006851196,284.8984069824219,284.95001220703125,298.1781311035156,293.6747741699219,297.5728454589844,297.2608642578125,284.901123046875,1.0,0.5736455321311951,0.454293429851532,0.454293429851532,1.0,1.0,-3.0633676052093506,1.0401135683059692,2.023254156112671,0.3518797159194946,0.8745632767677307,0.8745632767677307,0.0,145.1479949951172,151.0,57445.6875,0.0,2394.95849609375,1.0,279.4580078125,283.21533203125,296.7041320800781,300.4356689453125,293.1499938964844,293.1499938964844,279.45001220703125,38587.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891864001750946,1.0,0.0,0.0,3.651494264602661,3.6515185832977295,8.896814165382239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.880859375,0.0,1554.1988525390625,1895.4371337890625,0.0,3327.63525390625,0.9077091813087464,1.0,0.0,3.0,1.0,0.0
18093720,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.6615200042724609,0.531729519367218,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8776013851165771,0.4002234935760498,0.3805018365383148,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.852591872215271,0.3660335838794708,0.2576222121715545,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8359528183937073,0.3438657522201538,0.3278384804725647,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7359710335731506,0.231537863612175,1.0539721250534058,284.9010314941406,284.95001220703125,298.1793212890625,293.6748046875,297.572998046875,297.2605285644531,284.9034423828125,1.0,0.5737639665603638,0.4542504549026489,0.4542504549026489,1.0,1.0,-3.063839912414551,1.0401980876922607,2.02364182472229,0.351858526468277,0.8749719858169556,0.8749719858169556,0.0,145.2419891357422,154.0,57447.4296875,0.0,2396.32666015625,1.0,279.4569091796875,283.2172241210937,296.7024230957031,300.4316711425781,293.1499938964844,293.1499938964844,279.75,38488.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919182419776917,1.0,0.0,0.0,3.6489861011505127,3.64901065826416,8.884596809366485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.033203125,0.0,1550.65380859375,1895.4371337890625,0.0,3328.142333984375,0.907139778137207,1.0,0.0,3.0,1.0,0.0
18093780,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.6620075702667236,0.5367881655693054,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8767935037612915,0.4031403064727783,0.3830801844596863,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8507004380226135,0.3671846687793731,0.2582929730415344,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8344549536705017,0.3453033566474914,0.3290629386901855,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7343361973762512,0.2321531176567077,1.0563740730285645,285.02447509765625,284.95001220703125,298.2105407714844,293.6737060546875,297.5827331542969,297.2599792480469,285.02301025390625,1.0,0.5769606232643127,0.4531762897968292,0.4531762897968292,1.0,1.0,-3.0781822204589844,1.0432794094085691,2.034902811050415,0.3516916036605835,0.988795816898346,0.988795816898346,0.0,147.4199981689453,142.0,56997.921875,0.0,2434.503662109375,1.0,279.7432861328125,283.34869384765625,296.6561889648437,300.2888488769531,293.1499938964844,293.1499938964844,279.45001220703125,32858.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846815228462219,1.0,0.0,0.0,3.78064489364624,3.780669689178467,9.537292271488695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.306640625,0.0,1659.0853271484375,1895.4371337890625,0.0,3260.4365234375,0.9323212504386902,1.0,0.0,3.0,1.0,0.0
18093840,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.6620075702667236,0.5367881655693054,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8767935037612915,0.4031403064727783,0.3830801844596863,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8507004380226135,0.3671846687793731,0.2582929730415344,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8344549536705017,0.3453033566474914,0.3290629386901855,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7343361973762512,0.2321531176567077,1.0563740730285645,285.02447509765625,284.95001220703125,298.2105407714844,293.6737060546875,297.5827331542969,297.2599792480469,285.02301025390625,1.0,0.5769606232643127,0.4531762897968292,0.4531762897968292,1.0,1.0,-3.0781822204589844,1.0432794094085691,2.034902811050415,0.3516916036605835,0.988795816898346,0.988795816898346,0.0,147.4199981689453,142.0,56997.921875,0.0,2434.503662109375,1.0,279.7432861328125,283.34869384765625,296.6561889648437,300.2888488769531,293.1499938964844,293.1499938964844,279.45001220703125,32858.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846815228462219,1.0,0.0,0.0,3.78064489364624,3.780669689178467,9.537292271488695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.306640625,0.0,1659.0853271484375,1895.4371337890625,0.0,3260.4365234375,0.9323212504386902,1.0,0.0,3.0,1.0,0.0
18093900,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.6617960929870605,0.5348443984985352,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8788679838180542,0.4043065309524536,0.3843597173690796,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8520452380180359,0.3674379587173462,0.2586187124252319,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.835870623588562,0.345762550830841,0.3296553492546081,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7353979349136353,0.2322905212640762,1.0574804544448853,284.8811950683594,284.95001220703125,298.226806640625,293.6723022460937,297.5858154296875,297.2569274902344,284.8759155273437,1.0,0.5765353441238403,0.4526391923427582,0.4526391923427582,1.0,1.0,-3.079838514328003,1.0426580905914309,2.0371804237365723,0.3509509265422821,0.8957781195640564,0.8957781195640564,0.0,146.88209533691406,142.0,58049.44921875,0.0,2434.77490234375,1.0,279.49462890625,283.1845703125,296.713134765625,300.51910400390625,293.1499938964844,293.1499938964844,279.45001220703125,36464.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919128775596619,1.0,0.0,0.0,3.770096063613892,3.770121335983277,9.484143106419652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.3466796875,0.0,1674.5213623046875,1895.4371337890625,0.0,3328.09228515625,0.9305561184883118,1.0,0.0,3.0,1.0,0.0
18093960,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6618818044662476,0.5307989716529846,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8818445801734924,0.4052734971046448,0.3852604627609253,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8541677594184875,0.3674652278423309,0.2586383819580078,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8380576372146606,0.3460288047790527,0.3299022018909454,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7371074557304382,0.2322785407304763,1.0573796033859253,284.8899230957031,284.95001220703125,298.2434997558594,293.6703186035156,297.5883178710937,297.2528076171875,284.89190673828125,1.0,0.5751087069511414,0.4520634114742279,0.4520634114742279,1.0,1.0,-3.076265573501587,1.0399448871612549,2.036320686340332,0.3491395711898803,0.8779178261756897,0.8779178261756897,0.0,145.46458435058594,145.0,57735.56640625,0.0,2420.643798828125,1.0,279.4568176269531,283.1988830566406,296.7002868652344,300.4559936523437,293.1499938964844,293.1499938964844,279.75,38711.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946856260299683,1.0,0.0,0.0,3.685256958007813,3.685281753540039,9.062100048140564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.8798828125,0.0,1593.232666015625,1895.4371337890625,0.0,3353.998291015625,0.915142059326172,1.0,0.0,3.0,1.0,0.0
18094020,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.6649357080459595,0.5279317498207092,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8853656053543091,0.4081447422504425,0.3876776099205017,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.856221079826355,0.3685025572776794,0.2591429054737091,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.840286135673523,0.3473520576953888,0.3309023082256317,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.738671064376831,0.2328107059001922,1.0588672161102295,285.0115966796875,284.95001220703125,298.2780456542969,293.664794921875,297.60272216796875,297.2581481933594,285.01007080078125,1.0,0.5753277540206909,0.4509118497371673,0.4509118497371673,1.0,1.0,-3.0793020725250244,1.0384635925292969,2.0408384799957275,0.3467271625995636,0.9826452136039734,0.9826452136039734,0.0,144.67332458496094,148.0,56957.23046875,0.0,2422.1982421875,1.0,279.74346923828125,283.3321838378906,296.6433410644531,300.2808532714844,293.1499938964844,293.1499938964844,279.45001220703125,33352.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886617124080658,1.0,0.0,0.0,3.795418500900269,3.795443534851074,9.61197542892478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.859375,0.0,1680.453369140625,1895.4371337890625,0.0,3278.5576171875,0.9359670877456664,1.0,0.0,3.0,1.0,0.0
18094080,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.6649357080459595,0.5279317498207092,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8853656053543091,0.4081447422504425,0.3876776099205017,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.856221079826355,0.3685025572776794,0.2591429054737091,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.840286135673523,0.3473520576953888,0.3309023082256317,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.738671064376831,0.2328107059001922,1.0588672161102295,285.0115966796875,284.95001220703125,298.2780456542969,293.664794921875,297.60272216796875,297.2581481933594,285.01007080078125,1.0,0.5753277540206909,0.4509118497371673,0.4509118497371673,1.0,1.0,-3.0793020725250244,1.0384635925292969,2.0408384799957275,0.3467271625995636,0.9826452136039734,0.9826452136039734,0.0,144.67332458496094,148.0,56957.23046875,0.0,2422.1982421875,1.0,279.74346923828125,283.3321838378906,296.6433410644531,300.2808532714844,293.1499938964844,293.1499938964844,279.45001220703125,33352.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886617124080658,1.0,0.0,0.0,3.795418500900269,3.795443534851074,9.61197542892478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.859375,0.0,1680.453369140625,1895.4371337890625,0.0,3278.5576171875,0.9359670877456664,1.0,0.0,3.0,1.0,0.0
18094140,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.6662649512290955,0.529026448726654,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8865258097648621,0.4103373289108276,0.3899715542793274,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8560585379600525,0.3687823414802551,0.2595294415950775,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8404481410980225,0.3480677604675293,0.331791341304779,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7384864091873169,0.2329446375370025,1.060210347175598,284.8921203613281,284.95001220703125,298.3140563964844,293.6572570800781,297.6114807128906,297.2543029785156,284.894775390625,1.0,0.5767055749893188,0.4497602880001068,0.4497602880001068,1.0,1.0,-3.086524248123169,1.0385552644729614,2.047969102859497,0.3452107310295105,0.8770528435707092,0.8770528435707092,0.0,145.30836486816406,151.0,57679.8359375,0.0,2439.09814453125,1.0,279.4563903808594,283.1955261230469,296.68218994140625,300.4318542480469,293.1499938964844,293.1499938964844,279.75,38979.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954680562019348,1.0,0.0,0.0,3.683995485305786,3.6840202808380127,9.055896725840284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.02099609375,0.0,1593.818603515625,1895.4371337890625,0.0,3361.30419921875,0.9151352643966676,1.0,0.0,3.0,1.0,0.0
18094200,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.6662649512290955,0.529026448726654,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8865258097648621,0.4103373289108276,0.3899715542793274,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8560585379600525,0.3687823414802551,0.2595294415950775,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8404481410980225,0.3480677604675293,0.331791341304779,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7384864091873169,0.2329446375370025,1.060210347175598,284.8921203613281,284.95001220703125,298.3140563964844,293.6572570800781,297.6114807128906,297.2543029785156,284.894775390625,1.0,0.5767055749893188,0.4497602880001068,0.4497602880001068,1.0,1.0,-3.086524248123169,1.0385552644729614,2.047969102859497,0.3452107310295105,0.8770528435707092,0.8770528435707092,0.0,145.30836486816406,151.0,57679.8359375,0.0,2439.09814453125,1.0,279.4563903808594,283.1955261230469,296.68218994140625,300.4318542480469,293.1499938964844,293.1499938964844,279.75,38979.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954680562019348,1.0,0.0,0.0,3.683995485305786,3.6840202808380127,9.055896725840284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.02099609375,0.0,1593.818603515625,1895.4371337890625,0.0,3361.30419921875,0.9151352643966676,1.0,0.0,3.0,1.0,0.0
18094260,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.6681263446807861,0.5316374897956848,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8870246410369873,0.4132935702800751,0.3925409317016601,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8552992939949036,0.3698391914367676,0.2601021826267242,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8400058746337891,0.3493994176387787,0.3328724801540375,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.73776775598526,0.2334893196821212,1.062110424041748,285.0198974609375,284.95001220703125,298.351318359375,293.6478271484375,297.6255798339844,297.2574462890625,285.0184936523437,1.0,0.578872799873352,0.4488345384597778,0.4488345384597778,1.0,1.0,-3.0970187187194824,1.040392279624939,2.056626558303833,0.3447264432907104,0.9897587895393372,0.9897587895393372,0.0,146.55613708496094,154.0,57065.55078125,0.0,2465.494140625,1.0,279.74346923828125,283.3320007324219,296.62664794921875,300.2676696777344,293.1499938964844,293.1499938964844,279.45001220703125,33188.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874467611312866,1.0,0.0,0.0,3.80273699760437,3.802762031555176,9.649078265283606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.0966796875,0.0,1687.91064453125,1895.4371337890625,0.0,3286.322021484375,0.9375370740890504,1.0,0.0,3.0,1.0,0.0
18094320,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.6681263446807861,0.5316374897956848,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8870246410369873,0.4132935702800751,0.3925409317016601,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8552992939949036,0.3698391914367676,0.2601021826267242,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8400058746337891,0.3493994176387787,0.3328724801540375,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.73776775598526,0.2334893196821212,1.062110424041748,285.0198974609375,284.95001220703125,298.351318359375,293.6478271484375,297.6255798339844,297.2574462890625,285.0184936523437,1.0,0.578872799873352,0.4488345384597778,0.4488345384597778,1.0,1.0,-3.0970187187194824,1.040392279624939,2.056626558303833,0.3447264432907104,0.9897587895393372,0.9897587895393372,0.0,146.55613708496094,154.0,57065.55078125,0.0,2465.494140625,1.0,279.74346923828125,283.3320007324219,296.62664794921875,300.2676696777344,293.1499938964844,293.1499938964844,279.45001220703125,33188.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874467611312866,1.0,0.0,0.0,3.80273699760437,3.802762031555176,9.649078265283606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.0966796875,0.0,1687.91064453125,1895.4371337890625,0.0,3286.322021484375,0.9375370740890504,1.0,0.0,3.0,1.0,0.0
18094380,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.667686402797699,0.5362753868103027,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.886221706867218,0.41551074385643,0.3949189484119415,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8533204793930054,0.3700864911079407,0.2605099081993103,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8384348154067993,0.3500778675079345,0.333783894777298,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7361083626747131,0.2336055636405944,1.063623547554016,284.89605712890625,284.95001220703125,298.3897705078125,293.6366271972656,297.63262939453125,297.2495422363281,284.8985900878906,1.0,0.5815944671630859,0.4479087591171264,0.4479087591171264,1.0,1.0,-3.108860969543457,1.042729735374451,2.066131353378296,0.3445901572704315,0.8860747814178467,0.8860747814178467,0.0,148.51565551757812,157.0,57978.09765625,0.0,2498.39208984375,1.0,279.4562683105469,283.1892395019531,296.6655578613281,300.4315185546875,293.1499938964844,293.1499938964844,279.75,38569.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971281051635742,1.0,0.0,0.0,3.70936131477356,3.709386348724365,9.181033533423032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.5458984375,0.0,1619.7606201171875,1895.4371337890625,0.0,3376.799560546875,0.9204498529434204,1.0,0.0,3.0,1.0,0.0
18094440,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.667686402797699,0.5362753868103027,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.886221706867218,0.41551074385643,0.3949189484119415,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8533204793930054,0.3700864911079407,0.2605099081993103,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8384348154067993,0.3500778675079345,0.333783894777298,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7361083626747131,0.2336055636405944,1.063623547554016,284.89605712890625,284.95001220703125,298.3897705078125,293.6366271972656,297.63262939453125,297.2495422363281,284.8985900878906,1.0,0.5815944671630859,0.4479087591171264,0.4479087591171264,1.0,1.0,-3.108860969543457,1.042729735374451,2.066131353378296,0.3445901572704315,0.8860747814178467,0.8860747814178467,0.0,148.51565551757812,157.0,57978.09765625,0.0,2498.39208984375,1.0,279.4562683105469,283.1892395019531,296.6655578613281,300.4315185546875,293.1499938964844,293.1499938964844,279.75,38569.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971281051635742,1.0,0.0,0.0,3.70936131477356,3.709386348724365,9.181033533423032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.5458984375,0.0,1619.7606201171875,1895.4371337890625,0.0,3376.799560546875,0.9204498529434204,1.0,0.0,3.0,1.0,0.0
18094500,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6676064729690552,0.5390825271606445,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8855134844779968,0.4169042408466339,0.3960593938827514,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8520407676696777,0.3704957962036133,0.2606638073921203,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8373714089393616,0.3506381809711456,0.3341767489910126,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7350273728370667,0.2338006049394607,1.064124345779419,285.0284729003906,284.95001220703125,298.40936279296875,293.6304016113281,297.6381530761719,297.24835205078125,285.0321350097656,1.0,0.583061695098877,0.4474458694458008,0.4474458694458008,1.0,1.0,-3.114863395690918,1.0439298152923584,2.07093358039856,0.3444234430789947,0.9781206846237184,0.9781206846237184,0.0,149.65435791015625,157.0,57200.671875,0.0,2515.930908203125,1.0,279.7034912109375,283.3348083496094,296.6040344238281,300.21588134765625,293.1499938964844,293.1499938964844,279.75,34108.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914996385574341,1.0,0.0,0.0,3.756467819213867,3.7564926147460938,9.415700219506108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.9755859375,0.0,1640.3084716796875,1895.4371337890625,0.0,3324.2294921875,0.929571270942688,1.0,0.0,3.0,1.0,0.0
