time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094560,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9990000128746032,0.6677265167236328,0.5413787961006165,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8853408098220825,0.4184701442718506,0.3975197076797485,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8512937426567078,0.3710872232913971,0.2610650062561035,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.836776077747345,0.3513504266738891,0.3348393440246582,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7343573570251465,0.2341124415397644,1.0655075311660769,285.0269775390625,284.95001220703125,298.42919921875,293.6238098144531,297.6451110839844,297.2493896484375,285.0257568359375,1.0,0.5846583843231201,0.4468682408332824,0.4468682408332824,1.0,1.0,-3.12231969833374,1.04542875289917,2.0768909454345703,0.34416264295578,1.0,1.0,0.0,150.6900177001953,145.0,57422.6640625,0.0,2535.784912109375,1.0,279.7434997558594,283.32879638671875,296.60675048828125,300.2694702148437,293.1499938964844,293.1499938964844,279.45001220703125,33096.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899914026260376,1.0,0.0,0.0,3.8297839164733887,3.829809188842773,9.786824648472248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.3095703125,0.0,1719.74267578125,1895.4371337890625,0.0,3310.126953125,0.943659484386444,1.0,0.0,3.0,1.0,0.0
18094620,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.6670897603034973,0.535474419593811,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8903558254241943,0.4206120669841766,0.399722546339035,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8545862436294556,0.371214747428894,0.2613096237182617,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8402038812637329,0.3519055545330047,0.3355258107185364,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7369682192802429,0.2341277003288269,1.0660438537597656,284.8874206542969,284.95001220703125,298.4695129394531,293.6094970703125,297.6529541015625,297.2425842285156,284.88897705078125,1.0,0.5827026963233948,0.4457129836082458,0.4457129836082458,1.0,1.0,-3.1196627616882324,1.0416628122329712,2.077999830245972,0.3409648835659027,0.889285147190094,0.889285147190094,0.0,148.6938934326172,148.0,58178.828125,0.0,2520.037353515625,1.0,279.4569396972656,283.17254638671875,296.6393737792969,300.4249267578125,293.1499938964844,293.1499938964844,279.75,38633.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000053405761719,1.0,0.0,0.0,3.740343809127808,3.740369081497192,9.33504338718194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.49560546875,0.0,1656.214111328125,1895.4371337890625,0.0,3403.63427734375,0.9272693395614624,1.0,0.0,3.0,1.0,0.0
18094680,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.6670897603034973,0.535474419593811,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8903558254241943,0.4206120669841766,0.399722546339035,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8545862436294556,0.371214747428894,0.2613096237182617,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8402038812637329,0.3519055545330047,0.3355258107185364,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7369682192802429,0.2341277003288269,1.0660438537597656,284.8874206542969,284.95001220703125,298.4695129394531,293.6094970703125,297.6529541015625,297.2425842285156,284.88897705078125,1.0,0.5827026963233948,0.4457129836082458,0.4457129836082458,1.0,1.0,-3.1196627616882324,1.0416628122329712,2.077999830245972,0.3409648835659027,0.889285147190094,0.889285147190094,0.0,148.6938934326172,148.0,58178.828125,0.0,2520.037353515625,1.0,279.4569396972656,283.17254638671875,296.6393737792969,300.4249267578125,293.1499938964844,293.1499938964844,279.75,38633.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000053405761719,1.0,0.0,0.0,3.740343809127808,3.740369081497192,9.33504338718194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.49560546875,0.0,1656.214111328125,1895.4371337890625,0.0,3403.63427734375,0.9272693395614624,1.0,0.0,3.0,1.0,0.0
18094740,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6695669293403625,0.5327283143997192,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8937922120094299,0.4235187470912933,0.4021609723567962,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.856452465057373,0.3721168339252472,0.2617136836051941,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8422409892082214,0.3530771136283874,0.3363745212554931,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7383636236190796,0.2345605045557022,1.0670584440231323,285.0137634277344,284.95001220703125,298.510498046875,293.5938720703125,297.66876220703125,297.24725341796875,285.0123291015625,1.0,0.5828219652175903,0.4445577263832092,0.4445577263832092,1.0,1.0,-3.121997833251953,1.03984797000885,2.082149744033813,0.3378330767154693,0.996867537498474,0.996867537498474,0.0,147.8769989013672,151.0,57312.33984375,0.0,2520.207763671875,1.0,279.7438049316406,283.3116455078125,296.5726928710937,300.23492431640625,293.1499938964844,293.1499938964844,279.45001220703125,33506.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920302391052246,1.0,0.0,0.0,3.8413147926330566,3.841340303421021,9.845846307143802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.2568359375,0.0,1736.97998046875,1895.4371337890625,0.0,3329.189208984375,0.9464654922485352,1.0,0.0,3.0,1.0,0.0
18094800,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6695669293403625,0.5327283143997192,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8937922120094299,0.4235187470912933,0.4021609723567962,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.856452465057373,0.3721168339252472,0.2617136836051941,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8422409892082214,0.3530771136283874,0.3363745212554931,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7383636236190796,0.2345605045557022,1.0670584440231323,285.0137634277344,284.95001220703125,298.510498046875,293.5938720703125,297.66876220703125,297.24725341796875,285.0123291015625,1.0,0.5828219652175903,0.4445577263832092,0.4445577263832092,1.0,1.0,-3.121997833251953,1.03984797000885,2.082149744033813,0.3378330767154693,0.996867537498474,0.996867537498474,0.0,147.8769989013672,151.0,57312.33984375,0.0,2520.207763671875,1.0,279.7438049316406,283.3116455078125,296.5726928710937,300.23492431640625,293.1499938964844,293.1499938964844,279.45001220703125,33506.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920302391052246,1.0,0.0,0.0,3.8413147926330566,3.841340303421021,9.845846307143802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.2568359375,0.0,1736.97998046875,1895.4371337890625,0.0,3329.189208984375,0.9464654922485352,1.0,0.0,3.0,1.0,0.0
18094860,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.6702248454093933,0.5339146852493286,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8948681950569153,0.4257078468799591,0.404470831155777,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8561511039733887,0.3722660839557647,0.2620141506195068,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8422452807426453,0.3536434769630432,0.3371290266513824,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7380568981170654,0.2345997989177703,1.068006157875061,284.8883056640625,284.95001220703125,298.5520324707031,293.5770263671875,297.678955078125,297.2430419921875,284.8908996582031,1.0,0.5841081142425537,0.443606436252594,0.443606436252594,1.0,1.0,-3.128608465194702,1.040088415145874,2.088520050048828,0.3361741602420807,0.8870494365692139,0.8870494365692139,0.0,148.50042724609375,154.0,58063.41015625,0.0,2536.27978515625,1.0,279.4560241699219,283.1683654785156,296.6026611328125,300.3778076171875,293.1499938964844,293.1499938964844,279.75,38955.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009970426559448,1.0,0.0,0.0,3.7351365089416495,3.7351620197296143,9.309069355367684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.57421875,0.0,1652.593017578125,1895.4371337890625,0.0,3412.876708984375,0.9264363050460817,1.0,0.0,3.0,1.0,0.0
18094920,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.6702248454093933,0.5339146852493286,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8948681950569153,0.4257078468799591,0.404470831155777,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8561511039733887,0.3722660839557647,0.2620141506195068,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8422452807426453,0.3536434769630432,0.3371290266513824,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7380568981170654,0.2345997989177703,1.068006157875061,284.8883056640625,284.95001220703125,298.5520324707031,293.5770263671875,297.678955078125,297.2430419921875,284.8908996582031,1.0,0.5841081142425537,0.443606436252594,0.443606436252594,1.0,1.0,-3.128608465194702,1.040088415145874,2.088520050048828,0.3361741602420807,0.8870494365692139,0.8870494365692139,0.0,148.50042724609375,154.0,58063.41015625,0.0,2536.27978515625,1.0,279.4560241699219,283.1683654785156,296.6026611328125,300.3778076171875,293.1499938964844,293.1499938964844,279.75,38955.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009970426559448,1.0,0.0,0.0,3.7351365089416495,3.7351620197296143,9.309069355367684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.57421875,0.0,1652.593017578125,1895.4371337890625,0.0,3412.876708984375,0.9264363050460817,1.0,0.0,3.0,1.0,0.0
18094980,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.6713812947273254,0.5365535020828247,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8953049778938293,0.4286823868751526,0.4070477187633514,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.855309247970581,0.373234212398529,0.2625167071819305,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.841695249080658,0.3548662662506103,0.3380963206291199,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7372481822967529,0.2350580543279647,1.0695011615753174,285.0209045410156,284.95001220703125,298.593994140625,293.5591125488281,297.694091796875,297.2459411621094,285.0201110839844,1.0,0.5861800909042358,0.4426551461219787,0.4426551461219787,1.0,1.0,-3.138437509536743,1.0415061712265017,2.096931219100952,0.3355212211608886,1.0,1.0,0.0,149.74826049804688,157.0,57361.9140625,0.0,2562.006591796875,1.0,279.7430725097656,283.3109741210937,296.5389099121094,300.2002868652344,293.1499938964844,293.1499938964844,279.45001220703125,33429.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930934071540833,1.0,0.0,0.0,3.843719482421875,3.843744993209839,9.858177918431466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.5166015625,0.0,1739.3046875,1895.4371337890625,0.0,3339.124755859375,0.947131335735321,1.0,0.0,3.0,1.0,0.0
18095040,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.6713812947273254,0.5365535020828247,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8953049778938293,0.4286823868751526,0.4070477187633514,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.855309247970581,0.373234212398529,0.2625167071819305,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.841695249080658,0.3548662662506103,0.3380963206291199,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7372481822967529,0.2350580543279647,1.0695011615753174,285.0209045410156,284.95001220703125,298.593994140625,293.5591125488281,297.694091796875,297.2459411621094,285.0201110839844,1.0,0.5861800909042358,0.4426551461219787,0.4426551461219787,1.0,1.0,-3.138437509536743,1.0415061712265017,2.096931219100952,0.3355212211608886,1.0,1.0,0.0,149.74826049804688,157.0,57361.9140625,0.0,2562.006591796875,1.0,279.7430725097656,283.3109741210937,296.5389099121094,300.2002868652344,293.1499938964844,293.1499938964844,279.45001220703125,33429.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930934071540833,1.0,0.0,0.0,3.843719482421875,3.843744993209839,9.858177918431466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.5166015625,0.0,1739.3046875,1895.4371337890625,0.0,3339.124755859375,0.947131335735321,1.0,0.0,3.0,1.0,0.0
18095100,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.6711422204971313,0.5383327603340149,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8953111171722412,0.4298841953277588,0.4084056913852691,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8547147512435913,0.3734271824359894,0.2628258466720581,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8412506580352783,0.3552469313144684,0.3386507034301758,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7367141842842102,0.235143706202507,1.0705435276031494,284.8818664550781,284.95001220703125,298.6150817871094,293.5498352050781,297.69927978515625,297.2438659667969,284.87750244140625,1.0,0.587469756603241,0.4421795010566711,0.4421795010566711,1.0,1.0,-3.144502639770508,1.0426310300827026,2.1018717288970947,0.3355090320110321,0.9108283519744872,0.9108283519744872,0.0,150.57672119140625,157.0,58451.80078125,0.0,2578.2626953125,1.0,279.4938049316406,283.14971923828125,296.5873718261719,300.4188537597656,293.1499938964844,293.1499938964844,279.45001220703125,36695.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899966299533844,1.0,0.0,0.0,3.830979108810425,3.831005096435547,9.792934179131407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.2314453125,0.0,1749.4559326171875,1895.4371337890625,0.0,3403.270263671875,0.9445411562919616,1.0,0.0,3.0,1.0,0.0
18095160,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.6702152490615845,0.5411869287490845,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8944507241249084,0.4308881163597107,0.4094234406948089,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8532940149307251,0.373404711484909,0.2628706991672516,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8400540351867676,0.3554436564445495,0.3389133214950561,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.735528826713562,0.235086590051651,1.0706368684768677,284.89324951171875,284.95001220703125,298.63623046875,293.54034423828125,297.7025756835937,297.2390441894531,284.8956298828125,1.0,0.5888074636459351,0.4416325986385345,0.4416325986385345,1.0,1.0,-3.1496410369873047,1.0432389974594116,2.1064021587371826,0.3351663053035736,0.8956409692764282,0.8956409692764282,0.0,151.7128143310547,160.0,58292.69140625,0.0,2594.415283203125,1.0,279.4564208984375,283.1631164550781,296.5693664550781,300.3562316894531,293.1499938964844,293.1499938964844,279.75,38494.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027281403541564,1.0,0.0,0.0,3.755945444107056,3.75597095489502,9.413081443199188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.15966796875,0.0,1673.469970703125,1895.4371337890625,0.0,3429.00146484375,0.930778443813324,1.0,0.0,3.0,1.0,0.0
18095220,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.669537365436554,0.5463260412216187,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8934922218322754,0.4338600635528564,0.4120230674743652,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8512169718742371,0.3743459284305572,0.2633771896362304,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8383124470710754,0.3566335141658783,0.3398815989494324,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7336912155151367,0.2354990392923355,1.0720888376235962,285.03076171875,284.95001220703125,298.6785583496094,293.52081298828125,297.7163391113281,297.23992919921875,285.0300598144531,1.0,0.5917732119560242,0.4405388236045837,0.4405388236045837,1.0,1.0,-3.162458658218384,1.0454212427139282,2.117037296295166,0.3342225849628448,1.0,1.0,0.0,153.88632202148438,148.0,57616.78515625,0.0,2631.359375,1.0,279.74395751953125,283.31060791015625,296.5033874511719,300.1808166503906,293.1499938964844,293.1499938964844,279.45001220703125,33576.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895550549030304,1.0,0.0,0.0,3.861823320388794,3.861849069595337,9.951260153684416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.4296875,0.0,1762.66259765625,1895.4371337890625,0.0,3362.07470703125,0.9509746432304382,1.0,0.0,3.0,1.0,0.0
18095280,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.669537365436554,0.5463260412216187,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8934922218322754,0.4338600635528564,0.4120230674743652,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8512169718742371,0.3743459284305572,0.2633771896362304,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8383124470710754,0.3566335141658783,0.3398815989494324,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7336912155151367,0.2354990392923355,1.0720888376235962,285.03076171875,284.95001220703125,298.6785583496094,293.52081298828125,297.7163391113281,297.23992919921875,285.0300598144531,1.0,0.5917732119560242,0.4405388236045837,0.4405388236045837,1.0,1.0,-3.162458658218384,1.0454212427139282,2.117037296295166,0.3342225849628448,1.0,1.0,0.0,153.88632202148438,148.0,57616.78515625,0.0,2631.359375,1.0,279.74395751953125,283.31060791015625,296.5033874511719,300.1808166503906,293.1499938964844,293.1499938964844,279.45001220703125,33576.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895550549030304,1.0,0.0,0.0,3.861823320388794,3.861849069595337,9.951260153684416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.4296875,0.0,1762.66259765625,1895.4371337890625,0.0,3362.07470703125,0.9509746432304382,1.0,0.0,3.0,1.0,0.0
18095340,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6681666374206543,0.5404926538467407,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8984454870223999,0.4359962940216064,0.414235770702362,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8544163107872009,0.3744305968284607,0.2635973691940307,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8416399359703064,0.3571171164512634,0.3405076265335083,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7361639738082886,0.2354248762130737,1.072249412536621,284.887451171875,284.95001220703125,298.7208251953125,293.5007019042969,297.7253112792969,297.23443603515625,284.88885498046875,1.0,0.5897456407546997,0.4394450187683105,0.4394450187683105,1.0,1.0,-3.159344434738159,1.0416104793548584,2.117733955383301,0.3304708003997803,0.8982772827148438,0.8982772827148438,0.0,151.84254455566406,151.0,58413.921875,0.0,2614.18603515625,1.0,279.4566650390625,283.1492919921875,296.530517578125,300.3307189941406,293.1499938964844,293.1499938964844,279.1499938964844,38530.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054879546165466,1.0,0.0,0.0,3.7789676189422607,3.778993368148804,9.528830560157076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.611328125,0.0,1701.04638671875,1895.4371337890625,0.0,3454.68408203125,0.935813307762146,1.0,0.0,3.0,1.0,0.0
18095400,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6681666374206543,0.5404926538467407,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8984454870223999,0.4359962940216064,0.414235770702362,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8544163107872009,0.3744305968284607,0.2635973691940307,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8416399359703064,0.3571171164512634,0.3405076265335083,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7361639738082886,0.2354248762130737,1.072249412536621,284.887451171875,284.95001220703125,298.7208251953125,293.5007019042969,297.7253112792969,297.23443603515625,284.88885498046875,1.0,0.5897456407546997,0.4394450187683105,0.4394450187683105,1.0,1.0,-3.159344434738159,1.0416104793548584,2.117733955383301,0.3304708003997803,0.8982772827148438,0.8982772827148438,0.0,151.84254455566406,151.0,58413.921875,0.0,2614.18603515625,1.0,279.4566650390625,283.1492919921875,296.530517578125,300.3307189941406,293.1499938964844,293.1499938964844,279.1499938964844,38530.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054879546165466,1.0,0.0,0.0,3.7789676189422607,3.778993368148804,9.528830560157076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.611328125,0.0,1701.04638671875,1895.4371337890625,0.0,3454.68408203125,0.935813307762146,1.0,0.0,3.0,1.0,0.0
18095460,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.6678619980812073,0.5392143130302429,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9005177617073059,0.4380192458629608,0.4160357117652893,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8549589514732361,0.3743753433227539,0.2634871900081634,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8424601554870605,0.3574560284614563,0.3407498300075531,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7364518046379089,0.2352153658866882,1.0710644721984863,284.88153076171875,284.95001220703125,298.762939453125,293.48016357421875,297.7345275878906,297.229248046875,284.8830261230469,1.0,0.5896544456481934,0.4384132921695709,0.4384132921695709,1.0,1.0,-3.1586880683898926,1.0388787984848022,2.11980938911438,0.3270757794380188,0.8256418704986572,0.8256418704986572,0.0,151.36219787597656,154.0,58286.60546875,0.0,2610.334228515625,1.0,279.1584167480469,283.1216735839844,296.49139404296875,300.29638671875,293.1499938964844,293.1499938964844,279.45001220703125,41373.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104496240615844,1.0,0.0,0.0,3.513251304626465,3.513274908065796,8.235912218879093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.490234375,0.0,1424.982666015625,1895.4371337890625,0.0,3500.776123046875,0.879857063293457,1.0,0.0,3.0,1.0,0.0
18095520,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.6678619980812073,0.5392143130302429,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9005177617073059,0.4380192458629608,0.4160357117652893,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8549589514732361,0.3743753433227539,0.2634871900081634,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8424601554870605,0.3574560284614563,0.3407498300075531,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7364518046379089,0.2352153658866882,1.0710644721984863,284.88153076171875,284.95001220703125,298.762939453125,293.48016357421875,297.7345275878906,297.229248046875,284.8830261230469,1.0,0.5896544456481934,0.4384132921695709,0.4384132921695709,1.0,1.0,-3.1586880683898926,1.0388787984848022,2.11980938911438,0.3270757794380188,0.8256418704986572,0.8256418704986572,0.0,151.36219787597656,154.0,58286.60546875,0.0,2610.334228515625,1.0,279.1584167480469,283.1216735839844,296.49139404296875,300.29638671875,293.1499938964844,293.1499938964844,279.45001220703125,41373.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104496240615844,1.0,0.0,0.0,3.513251304626465,3.513274908065796,8.235912218879093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.490234375,0.0,1424.982666015625,1895.4371337890625,0.0,3500.776123046875,0.879857063293457,1.0,0.0,3.0,1.0,0.0
18095580,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.6691675782203674,0.5393067002296448,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9024801850318908,0.4411247670650482,0.4187514781951904,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8555201292037964,0.3754256665706634,0.2640632688999176,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8431976437568665,0.3587079644203186,0.3417505919933319,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7366992235183716,0.2356626987457275,1.072409749031067,284.9964599609375,284.95001220703125,298.8047180175781,293.4594116210937,297.7507629394531,297.2345275878906,284.9962463378906,1.0,0.5908117890357971,0.4373815953731537,0.4373815953731537,1.0,1.0,-3.165569543838501,1.03892982006073,2.126639604568481,0.3253292441368103,0.9178075790405272,0.9178075790405272,0.0,151.66256713867188,157.0,57557.53125,0.0,2625.546875,1.0,279.4412841796875,283.2496643066406,296.4262084960937,300.1004638671875,293.1499938964844,293.1499938964844,279.1499938964844,34075.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997088074684143,1.0,0.0,0.0,3.612305641174317,3.612329006195069,8.706874723429792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.416015625,0.0,1477.3822021484375,1895.4371337890625,0.0,3400.86962890625,0.8956079483032227,1.0,0.0,3.0,1.0,0.0
18095640,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.6691675782203674,0.5393067002296448,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9024801850318908,0.4411247670650482,0.4187514781951904,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8555201292037964,0.3754256665706634,0.2640632688999176,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8431976437568665,0.3587079644203186,0.3417505919933319,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7366992235183716,0.2356626987457275,1.072409749031067,284.9964599609375,284.95001220703125,298.8047180175781,293.4594116210937,297.7507629394531,297.2345275878906,284.9962463378906,1.0,0.5908117890357971,0.4373815953731537,0.4373815953731537,1.0,1.0,-3.165569543838501,1.03892982006073,2.126639604568481,0.3253292441368103,0.9178075790405272,0.9178075790405272,0.0,151.66256713867188,157.0,57557.53125,0.0,2625.546875,1.0,279.4412841796875,283.2496643066406,296.4262084960937,300.1004638671875,293.1499938964844,293.1499938964844,279.1499938964844,34075.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997088074684143,1.0,0.0,0.0,3.612305641174317,3.612329006195069,8.706874723429792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.416015625,0.0,1477.3822021484375,1895.4371337890625,0.0,3400.86962890625,0.8956079483032227,1.0,0.0,3.0,1.0,0.0
18095700,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.6690404415130615,0.5402249693870544,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9029659032821656,0.4423637390136719,0.4201216399669647,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8553633689880371,0.375634491443634,0.2643643021583557,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8431557416915894,0.3590856790542602,0.3422789275646209,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7365057468414307,0.2357430905103683,1.0733256340026855,284.8788146972656,284.95001220703125,298.825439453125,293.4490051269531,297.756591796875,297.2339172363281,284.8778686523437,1.0,0.59175705909729,0.436865746974945,0.436865746974945,1.0,1.0,-3.1704201698303223,1.0394645929336548,2.130955696105957,0.3248143792152405,0.8356802463531494,0.8356802463531494,0.0,152.1595458984375,157.0,58336.27734375,0.0,2637.840576171875,1.0,279.1991882324219,283.1145935058594,296.4742126464844,300.3044738769531,293.1499938964844,293.1499938964844,279.1499938964844,38544.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053701162338256,1.0,0.0,0.0,3.563822031021118,3.563845634460449,8.4747188111578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.7119140625,0.0,1457.9739990234375,1895.4371337890625,0.0,3453.587890625,0.885532557964325,1.0,0.0,3.0,1.0,0.0
18095760,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.6684349179267883,0.5422133803367615,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.902627170085907,0.4434990286827087,0.4212080240249634,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8544273972511292,0.3757250905036926,0.2644471526145935,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8423997163772583,0.3593614101409912,0.3425674736499786,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7357006669044495,0.2357391417026519,1.0734776258468628,284.9151306152344,284.95001220703125,298.84600830078125,293.4385681152344,297.7613525390625,297.2317199707031,284.91650390625,1.0,0.5928197503089905,0.4363813102245331,0.4363813102245331,1.0,1.0,-3.1747467517852783,1.0398517847061155,2.134895086288452,0.3245350420475006,0.8420172333717346,0.8420172333717346,0.0,152.99365234375,145.0,58132.9140625,0.0,2650.95263671875,1.0,279.158447265625,283.1462097167969,296.4561767578125,300.2337646484375,293.1499938964844,293.1499938964844,279.45001220703125,38771.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070256352424622,1.0,0.0,0.0,3.4836761951446533,3.483699083328247,8.097833870124305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.1572265625,0.0,1375.668701171875,1895.4371337890625,0.0,3468.980224609375,0.8709570169448853,1.0,0.0,3.0,1.0,0.0
18095820,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6694475412368774,0.5337068438529968,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9096715450286864,0.4464597105979919,0.4237315654754638,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8593006134033203,0.3765977025032043,0.2648622095584869,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8472893834114075,0.3604703843593597,0.3433801829814911,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7394680976867676,0.2360981404781341,1.0741642713546753,284.9992980957031,284.95001220703125,298.8866577148437,293.4178771972656,297.7757568359375,297.2353210449219,284.99774169921875,1.0,0.5901252031326294,0.4354124665260315,0.4354124665260315,1.0,1.0,-3.1698782444000244,1.0355534553527832,2.134324550628662,0.3222115039825439,0.9252935647964478,0.9252935647964478,0.0,150.12416076660156,148.0,57448.43359375,0.0,2625.76220703125,1.0,279.4411926269531,283.245361328125,296.39703369140625,300.0675048828125,293.1499938964844,293.1499938964844,279.1499938964844,33341.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993189930915833,1.0,0.0,0.0,3.611081838607788,3.611104965209961,8.700976081854606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.8671875,0.0,1470.619873046875,1895.4371337890625,0.0,3397.2353515625,0.8945833444595337,1.0,0.0,3.0,1.0,0.0
18095880,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6694475412368774,0.5337068438529968,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9096715450286864,0.4464597105979919,0.4237315654754638,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8593006134033203,0.3765977025032043,0.2648622095584869,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8472893834114075,0.3604703843593597,0.3433801829814911,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7394680976867676,0.2360981404781341,1.0741642713546753,284.9992980957031,284.95001220703125,298.8866577148437,293.4178771972656,297.7757568359375,297.2353210449219,284.99774169921875,1.0,0.5901252031326294,0.4354124665260315,0.4354124665260315,1.0,1.0,-3.1698782444000244,1.0355534553527832,2.134324550628662,0.3222115039825439,0.9252935647964478,0.9252935647964478,0.0,150.12416076660156,148.0,57448.43359375,0.0,2625.76220703125,1.0,279.4411926269531,283.245361328125,296.39703369140625,300.0675048828125,293.1499938964844,293.1499938964844,279.1499938964844,33341.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993189930915833,1.0,0.0,0.0,3.611081838607788,3.611104965209961,8.700976081854606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.8671875,0.0,1470.619873046875,1895.4371337890625,0.0,3397.2353515625,0.8945833444595337,1.0,0.0,3.0,1.0,0.0
18095940,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.6706666946411133,0.5303723216056824,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.913586437702179,0.4486849009990692,0.4259533584117889,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8612802624702454,0.3767179846763611,0.2650512456893921,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8494537472724915,0.3609667420387268,0.3439585864543915,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7409605383872986,0.2360783368349075,1.0743707418441772,284.9070739746094,284.95001220703125,298.9265441894531,293.3974609375,297.78594970703125,297.2330322265625,284.9079284667969,1.0,0.5897459983825684,0.4344436228275299,0.4344436228275299,1.0,1.0,-3.169696092605591,1.033126711845398,2.1365694999694824,0.3189980983734131,0.8384758830070496,0.8384758830070496,0.0,149.01950073242188,151.0,57847.09765625,0.0,2619.45458984375,1.0,279.1586608886719,283.13525390625,296.4179382324219,300.18218994140625,293.1499938964844,293.1499938964844,279.45001220703125,38841.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073035717010498,1.0,0.0,0.0,3.4766921997070312,3.476715087890625,8.06539787845395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.27294921875,0.0,1369.020263671875,1895.4371337890625,0.0,3471.562744140625,0.8693779110908508,1.0,0.0,3.0,1.0,0.0
18096000,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.6706666946411133,0.5303723216056824,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.913586437702179,0.4486849009990692,0.4259533584117889,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8612802624702454,0.3767179846763611,0.2650512456893921,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8494537472724915,0.3609667420387268,0.3439585864543915,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7409605383872986,0.2360783368349075,1.0743707418441772,284.9070739746094,284.95001220703125,298.9265441894531,293.3974609375,297.78594970703125,297.2330322265625,284.9079284667969,1.0,0.5897459983825684,0.4344436228275299,0.4344436228275299,1.0,1.0,-3.169696092605591,1.033126711845398,2.1365694999694824,0.3189980983734131,0.8384758830070496,0.8384758830070496,0.0,149.01950073242188,151.0,57847.09765625,0.0,2619.45458984375,1.0,279.1586608886719,283.13525390625,296.4179382324219,300.18218994140625,293.1499938964844,293.1499938964844,279.45001220703125,38841.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073035717010498,1.0,0.0,0.0,3.4766921997070312,3.476715087890625,8.06539787845395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.27294921875,0.0,1369.020263671875,1895.4371337890625,0.0,3471.562744140625,0.8693779110908508,1.0,0.0,3.0,1.0,0.0
18096060,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.6724255084991455,0.530227780342102,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9157986640930176,0.4516625702381134,0.4285577833652496,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.861839771270752,0.3775674998760223,0.2655001282691955,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8502150774002075,0.3620551228523254,0.3448229432106018,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.741264820098877,0.2364488542079925,1.0754886865615845,285.0003662109375,284.95001220703125,298.96551513671875,293.3775329589844,297.8006286621094,297.23736572265625,284.9994812011719,1.0,0.5906742811203003,0.4335786402225494,0.4335786402225494,1.0,1.0,-3.175567150115967,1.0332399606704712,2.142327070236206,0.3163914084434509,0.924576222896576,0.924576222896576,0.0,149.14210510253906,154.0,57252.8828125,0.0,2631.759033203125,1.0,279.4411315917969,283.2420959472656,296.3557434082031,300.0097961425781,293.1499938964844,293.1499938964844,279.1499938964844,33292.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992344737052917,1.0,0.0,0.0,3.601079225540161,3.601102352142334,8.652839369460708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.0712890625,0.0,1459.4298095703125,1895.4371337890625,0.0,3396.447509765625,0.8923660516738892,1.0,0.0,3.0,1.0,0.0
18096120,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.6724255084991455,0.530227780342102,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9157986640930176,0.4516625702381134,0.4285577833652496,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.861839771270752,0.3775674998760223,0.2655001282691955,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8502150774002075,0.3620551228523254,0.3448229432106018,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.741264820098877,0.2364488542079925,1.0754886865615845,285.0003662109375,284.95001220703125,298.96551513671875,293.3775329589844,297.8006286621094,297.23736572265625,284.9994812011719,1.0,0.5906742811203003,0.4335786402225494,0.4335786402225494,1.0,1.0,-3.175567150115967,1.0332399606704712,2.142327070236206,0.3163914084434509,0.924576222896576,0.924576222896576,0.0,149.14210510253906,154.0,57252.8828125,0.0,2631.759033203125,1.0,279.4411315917969,283.2420959472656,296.3557434082031,300.0097961425781,293.1499938964844,293.1499938964844,279.1499938964844,33292.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992344737052917,1.0,0.0,0.0,3.601079225540161,3.601102352142334,8.652839369460708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.0712890625,0.0,1459.4298095703125,1895.4371337890625,0.0,3396.447509765625,0.8923660516738892,1.0,0.0,3.0,1.0,0.0
18096180,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.6718806624412537,0.5331867933273315,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9157630801200868,0.4539287686347961,0.4309055209159851,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8605332970619202,0.3776961863040924,0.2657581865787506,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8492211699485779,0.3625541925430298,0.3454895615577698,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7401117086410522,0.2364258915185928,1.0761158466339111,284.9111022949219,284.95001220703125,299.0033874511719,293.3583068847656,297.808837890625,297.2326965332031,284.9123229980469,1.0,0.592502236366272,0.4327136278152466,0.4327136278152466,1.0,1.0,-3.183812141418457,1.0342044830322266,2.1496076583862305,0.3144617974758148,0.8424913883209229,0.8424913883209229,0.0,150.36167907714844,157.0,57868.97265625,0.0,2654.782958984375,1.0,279.1582946777344,283.1318664550781,296.3819274902344,300.1429138183594,293.1499938964844,293.1499938964844,279.45001220703125,38583.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077947735786438,1.0,0.0,0.0,3.4803895950317383,3.480412483215332,8.082561748778971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.89013671875,0.0,1370.9593505859375,1895.4371337890625,0.0,3476.126953125,0.8700276613235474,1.0,0.0,3.0,1.0,0.0
18096240,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.6718806624412537,0.5331867933273315,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9157630801200868,0.4539287686347961,0.4309055209159851,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8605332970619202,0.3776961863040924,0.2657581865787506,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8492211699485779,0.3625541925430298,0.3454895615577698,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7401117086410522,0.2364258915185928,1.0761158466339111,284.9111022949219,284.95001220703125,299.0033874511719,293.3583068847656,297.808837890625,297.2326965332031,284.9123229980469,1.0,0.592502236366272,0.4327136278152466,0.4327136278152466,1.0,1.0,-3.183812141418457,1.0342044830322266,2.1496076583862305,0.3144617974758148,0.8424913883209229,0.8424913883209229,0.0,150.36167907714844,157.0,57868.97265625,0.0,2654.782958984375,1.0,279.1582946777344,283.1318664550781,296.3819274902344,300.1429138183594,293.1499938964844,293.1499938964844,279.45001220703125,38583.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077947735786438,1.0,0.0,0.0,3.4803895950317383,3.480412483215332,8.082561748778971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.89013671875,0.0,1370.9593505859375,1895.4371337890625,0.0,3476.126953125,0.8700276613235474,1.0,0.0,3.0,1.0,0.0
18096300,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.6716958284378052,0.5352065563201904,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9154115915298462,0.4553781747817993,0.4321025907993316,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8596065640449524,0.3780622780323028,0.2658939957618713,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8484543561935425,0.3630446791648865,0.3458244204521179,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7392911911010742,0.2365578860044479,1.0763561725616455,285.021240234375,284.95001220703125,299.0218811035156,293.3489990234375,297.8146057128906,297.23297119140625,285.0227355957031,1.0,0.5936293005943298,0.4322811067104339,0.4322811067104339,1.0,1.0,-3.1885316371917725,1.034856915473938,2.153674840927124,0.3141684830188751,0.9212180376052856,0.9212180376052856,0.0,151.20420837402344,157.0,57207.91015625,0.0,2668.79833984375,1.0,279.39776611328125,283.25396728515625,296.32037353515625,299.93280029296875,293.1499938964844,293.1499938964844,279.45001220703125,33699.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021043181419371,1.0,0.0,0.0,3.540535926818848,3.5405585765838623,8.364332870769431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.9794921875,0.0,1398.0645751953125,1895.4371337890625,0.0,3423.19189453125,0.8808892369270325,1.0,0.0,3.0,1.0,0.0
18096360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.6715202331542969,0.5369595289230347,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9154568314552308,0.4569315612316131,0.4335740506649017,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8590413331985474,0.3785381019115448,0.2662320435047149,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8480051755905151,0.3636299669742584,0.3463848829269409,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7387446165084839,0.2367637455463409,1.0773190259933472,285.00640869140625,284.95001220703125,299.0400390625,293.3399353027344,297.8208923339844,297.23443603515625,285.0049133300781,1.0,0.5949270725250244,0.431767851114273,0.431767851114273,1.0,1.0,-3.194645404815674,1.0358222723007202,2.158823013305664,0.3139895498752594,0.9332308769226074,0.9332308769226074,0.0,152.0288543701172,160.0,57430.01953125,0.0,2685.553466796875,1.0,279.44189453125,283.2386474609375,296.32135009765625,299.9831848144531,293.1499938964844,293.1499938964844,279.1499938964844,32932.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004977941513062,1.0,0.0,0.0,3.617220878601074,3.617244005203247,8.730584681870823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.482421875,0.0,1474.260498046875,1895.4371337890625,0.0,3408.224365234375,0.8955411314964294,1.0,0.0,3.0,1.0,0.0
