time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096420,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.668924868106842,0.5425112843513489,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.913784682750702,0.4591790735721588,0.4359525442123413,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8564289808273315,0.378628522157669,0.2664973735809326,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8457436561584473,0.3640860617160797,0.3470558524131775,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7365044355392456,0.2366738617420196,1.0778619050979614,284.9114074707031,284.95001220703125,299.0753479003906,293.3226623535156,297.8273010253906,297.22882080078125,284.91241455078125,1.0,0.5977361798286438,0.4307413697242737,0.4307413697242737,1.0,1.0,-3.205962657928467,1.0373477935791016,2.168614864349365,0.3137611746788025,0.8490957617759705,0.8490957617759705,0.0,154.3220672607422,148.0,58180.80859375,0.0,2720.915771484375,1.0,279.1585693359375,283.1222229003906,296.3499450683594,300.1282043457031,293.1499938964844,293.1499938964844,279.45001220703125,38290.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909890115261078,1.0,0.0,0.0,3.508122444152832,3.508145332336426,8.211883368858253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.44580078125,0.0,1397.4521484375,1895.4371337890625,0.0,3495.584228515625,0.8758732676506042,1.0,0.0,3.0,1.0,0.0
18096480,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.668924868106842,0.5425112843513489,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.913784682750702,0.4591790735721588,0.4359525442123413,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8564289808273315,0.378628522157669,0.2664973735809326,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8457436561584473,0.3640860617160797,0.3470558524131775,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7365044355392456,0.2366738617420196,1.0778619050979614,284.9114074707031,284.95001220703125,299.0753479003906,293.3226623535156,297.8273010253906,297.22882080078125,284.91241455078125,1.0,0.5977361798286438,0.4307413697242737,0.4307413697242737,1.0,1.0,-3.205962657928467,1.0373477935791016,2.168614864349365,0.3137611746788025,0.8490957617759705,0.8490957617759705,0.0,154.3220672607422,148.0,58180.80859375,0.0,2720.915771484375,1.0,279.1585693359375,283.1222229003906,296.3499450683594,300.1282043457031,293.1499938964844,293.1499938964844,279.45001220703125,38290.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909890115261078,1.0,0.0,0.0,3.508122444152832,3.508145332336426,8.211883368858253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.44580078125,0.0,1397.4521484375,1895.4371337890625,0.0,3495.584228515625,0.8758732676506042,1.0,0.0,3.0,1.0,0.0
18096540,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.6682664155960083,0.5358020663261414,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9201552271842957,0.462109625339508,0.4384427070617676,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8602825999259949,0.3793797791004181,0.2668258547782898,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8496639132499695,0.36506387591362,0.3477471470832824,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.739374041557312,0.2368840277194976,1.0779411792755127,284.9989318847656,284.95001220703125,299.1091003417969,293.30670166015625,297.83819580078125,297.23114013671875,284.99737548828125,1.0,0.5955427885055542,0.4297148585319519,0.4297148585319519,1.0,1.0,-3.202235221862793,1.0332856178283691,2.168949604034424,0.3114718794822693,0.9331276416778564,0.9331276416778564,0.0,152.0705108642578,151.0,57520.61328125,0.0,2701.070068359375,1.0,279.44140625,283.22564697265625,296.2895202636719,299.9623413085937,293.1499938964844,293.1499938964844,279.1499938964844,33250.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028762578964232,1.0,0.0,0.0,3.634653806686402,3.634677171707153,8.814940315460262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.556640625,0.0,1495.6754150390625,1895.4371337890625,0.0,3430.380615234375,0.8998096585273743,1.0,0.0,3.0,1.0,0.0
18096600,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.6682664155960083,0.5358020663261414,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9201552271842957,0.462109625339508,0.4384427070617676,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8602825999259949,0.3793797791004181,0.2668258547782898,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8496639132499695,0.36506387591362,0.3477471470832824,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.739374041557312,0.2368840277194976,1.0779411792755127,284.9989318847656,284.95001220703125,299.1091003417969,293.30670166015625,297.83819580078125,297.23114013671875,284.99737548828125,1.0,0.5955427885055542,0.4297148585319519,0.4297148585319519,1.0,1.0,-3.202235221862793,1.0332856178283691,2.168949604034424,0.3114718794822693,0.9331276416778564,0.9331276416778564,0.0,152.0705108642578,151.0,57520.61328125,0.0,2701.070068359375,1.0,279.44140625,283.22564697265625,296.2895202636719,299.9623413085937,293.1499938964844,293.1499938964844,279.1499938964844,33250.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028762578964232,1.0,0.0,0.0,3.634653806686402,3.634677171707153,8.814940315460262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.556640625,0.0,1495.6754150390625,1895.4371337890625,0.0,3430.380615234375,0.8998096585273743,1.0,0.0,3.0,1.0,0.0
18096660,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.6680129766464233,0.5335608124732971,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.923462450504303,0.4643195569515228,0.4406650960445404,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8616251349449158,0.3794210851192474,0.2669678628444671,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8512043356895447,0.3654605150222778,0.3482433259487152,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7402841448783875,0.236749455332756,1.0776747465133667,284.90447998046875,284.95001220703125,299.1412048339844,293.2922058105469,297.8447265625,297.22772216796875,284.9054870605469,1.0,0.5954713821411133,0.4287395477294922,0.4287395477294922,1.0,1.0,-3.202646255493164,1.0309386253356934,2.17170786857605,0.3090464770793915,0.8435621857643127,0.8435621857643127,0.0,151.37722778320312,154.0,57988.29296875,0.0,2698.1376953125,1.0,279.15850830078125,283.113525390625,296.31414794921875,300.0841369628906,293.1499938964844,293.1499938964844,279.45001220703125,38820.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111300706863404,1.0,0.0,0.0,3.503903865814209,3.503926992416382,8.192145628527214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.9921875,0.0,1396.8787841796875,1895.4371337890625,0.0,3507.088134765625,0.8753785490989685,1.0,0.0,3.0,1.0,0.0
18096720,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.6680129766464233,0.5335608124732971,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.923462450504303,0.4643195569515228,0.4406650960445404,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8616251349449158,0.3794210851192474,0.2669678628444671,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8512043356895447,0.3654605150222778,0.3482433259487152,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7402841448783875,0.236749455332756,1.0776747465133667,284.90447998046875,284.95001220703125,299.1412048339844,293.2922058105469,297.8447265625,297.22772216796875,284.9054870605469,1.0,0.5954713821411133,0.4287395477294922,0.4287395477294922,1.0,1.0,-3.202646255493164,1.0309386253356934,2.17170786857605,0.3090464770793915,0.8435621857643127,0.8435621857643127,0.0,151.37722778320312,154.0,57988.29296875,0.0,2698.1376953125,1.0,279.15850830078125,283.113525390625,296.31414794921875,300.0841369628906,293.1499938964844,293.1499938964844,279.45001220703125,38820.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111300706863404,1.0,0.0,0.0,3.503903865814209,3.503926992416382,8.192145628527214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.9921875,0.0,1396.8787841796875,1895.4371337890625,0.0,3507.088134765625,0.8753785490989685,1.0,0.0,3.0,1.0,0.0
18096780,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.6684948801994324,0.5340515375137329,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.925276815891266,0.4673393666744232,0.443300187587738,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8618085980415344,0.3802299201488495,0.2673855423927307,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8515836000442505,0.3664849698543548,0.3490444719791412,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7402307391166687,0.2370383739471435,1.0784168243408203,285.0016174316406,284.95001220703125,299.1715087890625,293.2794189453125,297.8555603027344,297.231201171875,285.0007629394531,1.0,0.5965767502784729,0.4277642667293548,0.4277642667293548,1.0,1.0,-3.208754301071167,1.030713677406311,2.178040742874145,0.307056188583374,0.9319268465042114,0.9319268465042114,0.0,151.7670135498047,157.0,57403.41796875,0.0,2712.630859375,1.0,279.4413452148437,283.2248840332031,296.2572021484375,299.9173583984375,293.1499938964844,293.1499938964844,279.1499938964844,33286.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902951955795288,1.0,0.0,0.0,3.6271939277648926,3.627217292785645,8.778793585406675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.1123046875,0.0,1487.7635498046875,1895.4371337890625,0.0,3431.085205078125,0.8982425332069397,1.0,0.0,3.0,1.0,0.0
18096840,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.6684948801994324,0.5340515375137329,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.925276815891266,0.4673393666744232,0.443300187587738,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8618085980415344,0.3802299201488495,0.2673855423927307,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8515836000442505,0.3664849698543548,0.3490444719791412,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7402307391166687,0.2370383739471435,1.0784168243408203,285.0016174316406,284.95001220703125,299.1715087890625,293.2794189453125,297.8555603027344,297.231201171875,285.0007629394531,1.0,0.5965767502784729,0.4277642667293548,0.4277642667293548,1.0,1.0,-3.208754301071167,1.030713677406311,2.178040742874145,0.307056188583374,0.9319268465042114,0.9319268465042114,0.0,151.7670135498047,157.0,57403.41796875,0.0,2712.630859375,1.0,279.4413452148437,283.2248840332031,296.2572021484375,299.9173583984375,293.1499938964844,293.1499938964844,279.1499938964844,33286.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902951955795288,1.0,0.0,0.0,3.6271939277648926,3.627217292785645,8.778793585406675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.1123046875,0.0,1487.7635498046875,1895.4371337890625,0.0,3431.085205078125,0.8982425332069397,1.0,0.0,3.0,1.0,0.0
18096900,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.6678921580314636,0.5351797938346863,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9256014227867126,0.4685324728488922,0.4446369111537933,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8614482283592224,0.3803288638591766,0.2676116526126861,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8513396978378296,0.3667507171630859,0.3494720458984375,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7398630380630493,0.2370333820581436,1.0789754390716553,284.8768615722656,284.95001220703125,299.1859130859375,293.27374267578125,297.8587646484375,297.23004150390625,284.87518310546875,1.0,0.59748375415802,0.427276611328125,0.427276611328125,1.0,1.0,-3.2131764888763428,1.031099796295166,2.1820766925811768,0.3062312304973602,0.8455889225006104,0.8455889225006104,0.0,152.2985076904297,157.0,58265.84375,0.0,2724.512451171875,1.0,279.19873046875,283.0827941894531,296.30731201171875,300.1282043457031,293.1499938964844,293.1499938964844,279.1499938964844,37849.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093163013458252,1.0,0.0,0.0,3.589686155319214,3.589709758758545,8.598174190410646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.482421875,0.0,1480.70556640625,1895.4371337890625,0.0,3490.2578125,0.8907749652862549,1.0,0.0,3.0,1.0,0.0
18096960,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.6667800545692444,0.5374158620834351,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9249425530433656,0.4696220159530639,0.4456791281700134,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8602726459503174,0.3803114891052246,0.2676201462745666,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8503395915031433,0.3669135272502899,0.3496563732624054,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.738852858543396,0.2369374185800552,1.078742265701294,284.9088134765625,284.95001220703125,299.1998291015625,293.2685546875,297.8609313964844,297.2275390625,284.9104309082031,1.0,0.598501980304718,0.4268169105052948,0.4268169105052948,1.0,1.0,-3.217069387435913,1.0313547849655151,2.1857144832611084,0.3053886592388153,0.8472074270248413,0.8472074270248413,0.0,153.16114807128906,160.0,58060.60546875,0.0,2737.16552734375,1.0,279.1582336425781,283.1116943359375,296.2917175292969,300.0616149902344,293.1499938964844,293.1499938964844,279.45001220703125,38643.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113928079605104,1.0,0.0,0.0,3.508995771408081,3.509018898010254,8.215972115976911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.796875,0.0,1400.8941650390625,1895.4371337890625,0.0,3509.525390625,0.8763351440429688,1.0,0.0,3.0,1.0,0.0
18097020,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.6653574705123901,0.5415721535682678,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.924352765083313,0.4726741015911102,0.4483908414840698,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8585704565048218,0.3811187744140625,0.2680713832378387,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.84889155626297,0.3679319024085998,0.3504994809627533,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7372683882713318,0.2371927201747894,1.079600214958191,285.00787353515625,284.95001220703125,299.2260437011719,293.25982666015625,297.8702697753906,297.23052978515625,285.0069885253906,1.0,0.6009724736213684,0.4258975684642792,0.4258975684642792,1.0,1.0,-3.227909564971924,1.0329760313034058,2.1949334144592285,0.3042001128196716,0.9406999349594116,0.9406999349594116,0.0,154.92721557617188,148.0,57615.65625,0.0,2769.043212890625,1.0,279.44140625,283.2230529785156,296.24041748046875,299.9101257324219,293.1499938964844,293.1499938964844,279.1499938964844,33028.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038051962852478,1.0,0.0,0.0,3.6426284313201904,3.6426517963409424,8.853663757690811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.921875,0.0,1502.7952880859375,1895.4371337890625,0.0,3439.028076171875,0.901549994945526,1.0,0.0,3.0,1.0,0.0
18097080,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.6653574705123901,0.5415721535682678,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.924352765083313,0.4726741015911102,0.4483908414840698,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8585704565048218,0.3811187744140625,0.2680713832378387,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.84889155626297,0.3679319024085998,0.3504994809627533,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7372683882713318,0.2371927201747894,1.079600214958191,285.00787353515625,284.95001220703125,299.2260437011719,293.25982666015625,297.8702697753906,297.23052978515625,285.0069885253906,1.0,0.6009724736213684,0.4258975684642792,0.4258975684642792,1.0,1.0,-3.227909564971924,1.0329760313034058,2.1949334144592285,0.3042001128196716,0.9406999349594116,0.9406999349594116,0.0,154.92721557617188,148.0,57615.65625,0.0,2769.043212890625,1.0,279.44140625,283.2230529785156,296.24041748046875,299.9101257324219,293.1499938964844,293.1499938964844,279.1499938964844,33028.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038051962852478,1.0,0.0,0.0,3.6426284313201904,3.6426517963409424,8.853663757690811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.921875,0.0,1502.7952880859375,1895.4371337890625,0.0,3439.028076171875,0.901549994945526,1.0,0.0,3.0,1.0,0.0
18097140,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.6632311940193176,0.5350822806358337,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9304946660995485,0.4748855531215668,0.4506125748157501,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8620995879173279,0.3811127245426178,0.2681751549243927,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8525375723838806,0.3682695627212524,0.3509299755096435,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7398942708969116,0.2369765341281891,1.0789247751235962,284.9017333984375,284.95001220703125,299.25,293.2534484863281,297.8739013671875,297.22705078125,284.9029846191406,1.0,0.5985511541366577,0.4249782264232635,0.4249782264232635,1.0,1.0,-3.22263765335083,1.028639793395996,2.193997859954834,0.3013236224651336,0.846952497959137,0.846952497959137,0.0,152.6471710205078,151.0,58138.48046875,0.0,2745.700927734375,1.0,279.15777587890625,283.1000061035156,296.2779235839844,300.05670166015625,293.1499938964844,293.1499938964844,279.45001220703125,38859.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126293659210204,1.0,0.0,0.0,3.52372407913208,3.523747444152832,8.28508689210139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.6484375,0.0,1417.8184814453125,1895.4371337890625,0.0,3520.9892578125,0.8796665668487549,1.0,0.0,3.0,1.0,0.0
18097200,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.6632311940193176,0.5350822806358337,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9304946660995485,0.4748855531215668,0.4506125748157501,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8620995879173279,0.3811127245426178,0.2681751549243927,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8525375723838806,0.3682695627212524,0.3509299755096435,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7398942708969116,0.2369765341281891,1.0789247751235962,284.9017333984375,284.95001220703125,299.25,293.2534484863281,297.8739013671875,297.22705078125,284.9029846191406,1.0,0.5985511541366577,0.4249782264232635,0.4249782264232635,1.0,1.0,-3.22263765335083,1.028639793395996,2.193997859954834,0.3013236224651336,0.846952497959137,0.846952497959137,0.0,152.6471710205078,151.0,58138.48046875,0.0,2745.700927734375,1.0,279.15777587890625,283.1000061035156,296.2779235839844,300.05670166015625,293.1499938964844,293.1499938964844,279.45001220703125,38859.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126293659210204,1.0,0.0,0.0,3.52372407913208,3.523747444152832,8.28508689210139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.6484375,0.0,1417.8184814453125,1895.4371337890625,0.0,3520.9892578125,0.8796665668487549,1.0,0.0,3.0,1.0,0.0
18097260,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.6639673113822937,0.5317720174789429,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9348015785217284,0.4779090583324432,0.4531819224357605,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8642299175262451,0.3818683922290802,0.2685072720050812,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8547937870025635,0.3692310750484466,0.3516079783439636,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7413564920425415,0.2371999472379684,1.079047441482544,284.9989013671875,284.95001220703125,299.2726745605469,293.248291015625,297.8817749023437,297.23016357421875,284.9979858398437,1.0,0.5983183979988098,0.4240517318248749,0.4240517318248749,1.0,1.0,-3.223088264465332,1.0263997316360474,2.196688652038574,0.2989151775836944,0.9336325526237488,0.9336325526237488,0.0,151.6147003173828,154.0,57459.171875,0.0,2740.974609375,1.0,279.44146728515625,283.213623046875,296.2251281738281,299.888427734375,293.1499938964844,293.1499938964844,279.1499938964844,33417.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042171835899352,1.0,0.0,0.0,3.6416194438934326,3.641642808914185,8.8487593075115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.0537109375,0.0,1504.5882568359375,1895.4371337890625,0.0,3442.862060546875,0.9015679359436036,1.0,0.0,3.0,1.0,0.0
18097320,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.6639673113822937,0.5317720174789429,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9348015785217284,0.4779090583324432,0.4531819224357605,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8642299175262451,0.3818683922290802,0.2685072720050812,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8547937870025635,0.3692310750484466,0.3516079783439636,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7413564920425415,0.2371999472379684,1.079047441482544,284.9989013671875,284.95001220703125,299.2726745605469,293.248291015625,297.8817749023437,297.23016357421875,284.9979858398437,1.0,0.5983183979988098,0.4240517318248749,0.4240517318248749,1.0,1.0,-3.223088264465332,1.0263997316360474,2.196688652038574,0.2989151775836944,0.9336325526237488,0.9336325526237488,0.0,151.6147003173828,154.0,57459.171875,0.0,2740.974609375,1.0,279.44146728515625,283.213623046875,296.2251281738281,299.888427734375,293.1499938964844,293.1499938964844,279.1499938964844,33417.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042171835899352,1.0,0.0,0.0,3.6416194438934326,3.641642808914185,8.8487593075115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.0537109375,0.0,1504.5882568359375,1895.4371337890625,0.0,3442.862060546875,0.9015679359436036,1.0,0.0,3.0,1.0,0.0
18097380,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.6628798842430115,0.532651424407959,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9360843896865844,0.4802117645740509,0.4555440843105316,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.863956868648529,0.3819222748279571,0.2686956226825714,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8547592759132385,0.3696191608905792,0.3521458208560943,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7409859299659729,0.2370819449424743,1.0791057348251345,284.9051208496094,284.95001220703125,299.2951965332031,293.2431335449219,297.8853759765625,297.2270202636719,284.9066467285156,1.0,0.5993020534515381,0.4231252372264862,0.4231252372264862,1.0,1.0,-3.22792911529541,1.025723576545715,2.2022056579589844,0.2975277602672577,0.8462648987770081,0.8462648987770081,0.0,152.11663818359375,157.0,58051.953125,0.0,2753.641357421875,1.0,279.15826416015625,283.1005859375,296.2640075683594,300.0328674316406,293.1499938964844,293.1499938964844,279.45001220703125,38767.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912224531173706,1.0,0.0,0.0,3.517942428588867,3.517965793609619,8.257921990661998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.36669921875,0.0,1411.107421875,1895.4371337890625,0.0,3517.23681640625,0.8783175945281982,1.0,0.0,3.0,1.0,0.0
18097440,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.6628798842430115,0.532651424407959,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9360843896865844,0.4802117645740509,0.4555440843105316,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.863956868648529,0.3819222748279571,0.2686956226825714,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8547592759132385,0.3696191608905792,0.3521458208560943,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7409859299659729,0.2370819449424743,1.0791057348251345,284.9051208496094,284.95001220703125,299.2951965332031,293.2431335449219,297.8853759765625,297.2270202636719,284.9066467285156,1.0,0.5993020534515381,0.4231252372264862,0.4231252372264862,1.0,1.0,-3.22792911529541,1.025723576545715,2.2022056579589844,0.2975277602672577,0.8462648987770081,0.8462648987770081,0.0,152.11663818359375,157.0,58051.953125,0.0,2753.641357421875,1.0,279.15826416015625,283.1005859375,296.2640075683594,300.0328674316406,293.1499938964844,293.1499938964844,279.45001220703125,38767.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912224531173706,1.0,0.0,0.0,3.517942428588867,3.517965793609619,8.257921990661998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.36669921875,0.0,1411.107421875,1895.4371337890625,0.0,3517.23681640625,0.8783175945281982,1.0,0.0,3.0,1.0,0.0
18097500,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.6624872088432312,0.5339305996894836,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.936180830001831,0.4817078113555908,0.4567598700523376,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8633818030357361,0.3822610676288605,0.2688010931015014,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8543114066123962,0.3700657486915588,0.3524235486984253,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.740429162979126,0.2371716648340225,1.0790985822677612,285.019775390625,284.95001220703125,299.3063659667969,293.24053955078125,297.8890686035156,297.2281494140625,285.02130126953125,1.0,0.6001051664352417,0.4226619899272918,0.4226619899272918,1.0,1.0,-3.2313778400421143,1.0257558822631836,2.2056219577789307,0.296971708536148,0.9270222783088684,0.9270222783088684,0.0,152.6769256591797,157.0,57340.35546875,0.0,2763.8037109375,1.0,279.39862060546875,283.2279663085937,296.2084655761719,299.82525634765625,293.1499938964844,293.1499938964844,279.45001220703125,33872.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061519503593444,1.0,0.0,0.0,3.573395013809204,3.573417901992798,8.520308938386734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.193359375,0.0,1434.0128173828125,1895.4371337890625,0.0,3460.858642578125,0.8883612155914307,1.0,0.0,3.0,1.0,0.0
18097560,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.6621096730232239,0.5350543260574341,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9366180896759032,0.4833201169967651,0.4582753181457519,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.863118052482605,0.3827195763587951,0.2691187560558319,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8541345596313477,0.3706167042255401,0.3529405891895294,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7401058673858643,0.2373441904783249,1.0798578262329102,285.00653076171875,284.95001220703125,299.3175048828125,293.2379455566406,297.8935852050781,297.2304992675781,285.005126953125,1.0,0.6011336445808411,0.4222235083580017,0.4222235083580017,1.0,1.0,-3.2364656925201416,1.026441216468811,2.21002459526062,0.2967078685760498,0.9398532509803772,0.9398532509803772,0.0,153.25885009765625,160.0,57544.39453125,0.0,2777.474365234375,1.0,279.4422302246094,283.2149353027344,296.2157287597656,299.88055419921875,293.1499938964844,293.1499938964844,279.1499938964844,33067.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041767120361328,1.0,0.0,0.0,3.6473639011383057,3.6473872661590576,8.876698416315776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.146484375,0.0,1508.3148193359375,1895.4371337890625,0.0,3442.485595703125,0.9024283289909364,1.0,0.0,3.0,1.0,0.0
18097620,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.6590604186058044,0.539739727973938,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9353885054588318,0.4856298565864563,0.4607188105583191,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8608731627464294,0.3827556371688843,0.2693465948104858,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8521809577941895,0.3709847629070282,0.3535275757312774,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.73813796043396,0.2371776700019836,1.0800398588180542,284.9086303710937,284.95001220703125,299.3396301269531,293.2327575683594,297.8972473144531,297.22735595703125,284.9102478027344,1.0,0.6035293936729431,0.4213465452194214,0.4213465452194214,1.0,1.0,-3.246238946914673,1.0276682376861572,2.218570709228516,0.2960124909877777,0.8531419634819031,0.8531419634819031,0.0,155.18142700195312,148.0,58285.81640625,0.0,2808.2978515625,1.0,279.1577453613281,283.0967102050781,296.2580261230469,300.0390625,293.1499938964844,293.1499938964844,279.45001220703125,38510.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131112694740297,1.0,0.0,0.0,3.535460948944092,3.535484313964844,8.340370527548657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.296875,0.0,1427.6302490234375,1895.4371337890625,0.0,3525.45458984375,0.8820769786834717,1.0,0.0,3.0,1.0,0.0
18097680,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.6590604186058044,0.539739727973938,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9353885054588318,0.4856298565864563,0.4607188105583191,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8608731627464294,0.3827556371688843,0.2693465948104858,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8521809577941895,0.3709847629070282,0.3535275757312774,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.73813796043396,0.2371776700019836,1.0800398588180542,284.9086303710937,284.95001220703125,299.3396301269531,293.2327575683594,297.8972473144531,297.22735595703125,284.9102478027344,1.0,0.6035293936729431,0.4213465452194214,0.4213465452194214,1.0,1.0,-3.246238946914673,1.0276682376861572,2.218570709228516,0.2960124909877777,0.8531419634819031,0.8531419634819031,0.0,155.18142700195312,148.0,58285.81640625,0.0,2808.2978515625,1.0,279.1577453613281,283.0967102050781,296.2580261230469,300.0390625,293.1499938964844,293.1499938964844,279.45001220703125,38510.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131112694740297,1.0,0.0,0.0,3.535460948944092,3.535484313964844,8.340370527548657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.296875,0.0,1427.6302490234375,1895.4371337890625,0.0,3525.45458984375,0.8820769786834717,1.0,0.0,3.0,1.0,0.0
18097740,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.6578444242477417,0.5324869155883789,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9422624111175536,0.488670140504837,0.4632865190505981,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8650476336479187,0.3834658861160278,0.2696340382099151,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8564183712005615,0.3718913793563843,0.3541354238986969,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7411890625953674,0.2373121380805969,1.079717993736267,285.0003662109375,284.95001220703125,299.361572265625,293.2275390625,297.9048156738281,297.2306823730469,284.9988708496094,1.0,0.6010482311248779,0.4204696118831634,0.4204696118831634,1.0,1.0,-3.24131727218628,1.0235698223114014,2.217747449874878,0.2930129766464233,0.9399492144584656,0.9399492144584656,0.0,152.66537475585938,151.0,57611.078125,0.0,2784.195556640625,1.0,279.44158935546875,283.2049865722656,296.2079467773437,299.8822937011719,293.1499938964844,293.1499938964844,279.1499938964844,33298.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905555248260498,1.0,0.0,0.0,3.660499095916748,3.660522699356079,8.940749012253946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.4375,0.0,1524.6104736328125,1895.4371337890625,0.0,3455.310302734375,0.9056835770606996,1.0,0.0,3.0,1.0,0.0
18097800,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.6578444242477417,0.5324869155883789,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9422624111175536,0.488670140504837,0.4632865190505981,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8650476336479187,0.3834658861160278,0.2696340382099151,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8564183712005615,0.3718913793563843,0.3541354238986969,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7411890625953674,0.2373121380805969,1.079717993736267,285.0003662109375,284.95001220703125,299.361572265625,293.2275390625,297.9048156738281,297.2306823730469,284.9988708496094,1.0,0.6010482311248779,0.4204696118831634,0.4204696118831634,1.0,1.0,-3.24131727218628,1.0235698223114014,2.217747449874878,0.2930129766464233,0.9399492144584656,0.9399492144584656,0.0,152.66537475585938,151.0,57611.078125,0.0,2784.195556640625,1.0,279.44158935546875,283.2049865722656,296.2079467773437,299.8822937011719,293.1499938964844,293.1499938964844,279.1499938964844,33298.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905555248260498,1.0,0.0,0.0,3.660499095916748,3.660522699356079,8.940749012253946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.4375,0.0,1524.6104736328125,1895.4371337890625,0.0,3455.310302734375,0.9056835770606996,1.0,0.0,3.0,1.0,0.0
18097860,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.656886875629425,0.5299305319786072,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9457341432571412,0.4909384548664093,0.4655739665031433,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8665496706962585,0.3834508955478668,0.2697401344776153,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.858100950717926,0.3722016215324402,0.3545537889003753,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7421861886978149,0.2371152937412262,1.0791566371917725,284.9029541015625,284.95001220703125,299.3833312988281,293.22235107421875,297.9076843261719,297.22711181640625,284.904052734375,1.0,0.6007784605026245,0.4195643961429596,0.4195643961429596,1.0,1.0,-3.240934133529663,1.021104335784912,2.219829797744751,0.2896989583969116,0.8483191728591919,0.8483191728591919,0.0,151.79193115234375,154.0,58118.55859375,0.0,2778.602783203125,1.0,279.1582946777344,283.09039306640625,296.2433776855469,300.017822265625,293.1499938964844,293.1499938964844,279.45001220703125,38848.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136372804641724,1.0,0.0,0.0,3.531938076019287,3.531961441040039,8.323758038386586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.83154296875,0.0,1426.368408203125,1895.4371337890625,0.0,3530.327880859375,0.88157057762146,1.0,0.0,3.0,1.0,0.0
18097920,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.656886875629425,0.5299305319786072,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9457341432571412,0.4909384548664093,0.4655739665031433,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8665496706962585,0.3834508955478668,0.2697401344776153,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.858100950717926,0.3722016215324402,0.3545537889003753,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7421861886978149,0.2371152937412262,1.0791566371917725,284.9029541015625,284.95001220703125,299.3833312988281,293.22235107421875,297.9076843261719,297.22711181640625,284.904052734375,1.0,0.6007784605026245,0.4195643961429596,0.4195643961429596,1.0,1.0,-3.240934133529663,1.021104335784912,2.219829797744751,0.2896989583969116,0.8483191728591919,0.8483191728591919,0.0,151.79193115234375,154.0,58118.55859375,0.0,2778.602783203125,1.0,279.1582946777344,283.09039306640625,296.2433776855469,300.017822265625,293.1499938964844,293.1499938964844,279.45001220703125,38848.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136372804641724,1.0,0.0,0.0,3.531938076019287,3.531961441040039,8.323758038386586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.83154296875,0.0,1426.368408203125,1895.4371337890625,0.0,3530.327880859375,0.88157057762146,1.0,0.0,3.0,1.0,0.0
18097980,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.6565736532211304,0.5302148461341858,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9476053714752196,0.4940679669380188,0.4682928323745727,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8668032884597778,0.3842187523841858,0.2701215445995331,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8585270047187805,0.3731586635112762,0.3552808463573456,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7421640157699585,0.2373531013727188,1.0796327590942385,285.00347900390625,284.95001220703125,299.4049072265625,293.2171630859375,297.9155578613281,297.2306823730469,285.00262451171875,1.0,0.6017408967018127,0.4186592102050781,0.4186592102050781,1.0,1.0,-3.246441125869751,1.0207605361938477,2.225680589675904,0.2871710956096649,0.9392537474632264,0.9392537474632264,0.0,152.06253051757812,157.0,57525.125,0.0,2791.48486328125,1.0,279.4415588378906,283.2059936523437,296.19415283203125,299.85888671875,293.1499938964844,293.1499938964844,279.1499938964844,33300.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052876234054564,1.0,0.0,0.0,3.6533374786376953,3.6533610820770255,8.905798836167378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.1005859375,0.0,1516.6663818359375,1895.4371337890625,0.0,3452.821044921875,0.9041481614112854,1.0,0.0,3.0,1.0,0.0
18098040,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.6565736532211304,0.5302148461341858,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9476053714752196,0.4940679669380188,0.4682928323745727,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8668032884597778,0.3842187523841858,0.2701215445995331,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8585270047187805,0.3731586635112762,0.3552808463573456,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7421640157699585,0.2373531013727188,1.0796327590942385,285.00347900390625,284.95001220703125,299.4049072265625,293.2171630859375,297.9155578613281,297.2306823730469,285.00262451171875,1.0,0.6017408967018127,0.4186592102050781,0.4186592102050781,1.0,1.0,-3.246441125869751,1.0207605361938477,2.225680589675904,0.2871710956096649,0.9392537474632264,0.9392537474632264,0.0,152.06253051757812,157.0,57525.125,0.0,2791.48486328125,1.0,279.4415588378906,283.2059936523437,296.19415283203125,299.85888671875,293.1499938964844,293.1499938964844,279.1499938964844,33300.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052876234054564,1.0,0.0,0.0,3.6533374786376953,3.6533610820770255,8.905798836167378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.1005859375,0.0,1516.6663818359375,1895.4371337890625,0.0,3452.821044921875,0.9041481614112854,1.0,0.0,3.0,1.0,0.0
18098100,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.6555660963058472,0.5312535166740417,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9479536414146424,0.4952972531318664,0.4696736633777618,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8664644956588745,0.3842965960502624,0.2703338861465454,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8582892417907715,0.3733887374401092,0.3556766510009765,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7418062090873718,0.2373248636722564,1.0800849199295044,284.87725830078125,284.95001220703125,299.4156188964844,293.2145690917969,297.91778564453125,297.2300109863281,284.8750915527344,1.0,0.6025919914245605,0.4182066023349762,0.4182066023349762,1.0,1.0,-3.2506258487701416,1.0210891962051392,2.229536771774292,0.2862555682659149,0.8524826765060425,0.8524826765060425,0.0,152.55032348632812,157.0,58433.03125,0.0,2802.855224609375,1.0,279.1976013183594,283.0616149902344,296.2479248046875,300.0762023925781,293.1499938964844,293.1499938964844,279.1499938964844,37654.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116447567939758,1.0,0.0,0.0,3.619452714920044,3.619476556777954,8.741361625652644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.349609375,0.0,1511.7271728515625,1895.4371337890625,0.0,3511.861572265625,0.897394061088562,1.0,0.0,3.0,1.0,0.0
18098160,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.654024600982666,0.5334503054618835,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9472952485084534,0.4964048266410827,0.4707368314266205,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8652604818344116,0.3842433393001556,0.2703215777873993,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8572420477867126,0.3735033869743347,0.3558200001716614,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7407702207565308,0.237193763256073,1.0797181129455566,284.9072570800781,284.95001220703125,299.4263000488281,293.21197509765625,297.9192199707031,297.2281799316406,284.90899658203125,1.0,0.6035588383674622,0.4177790880203247,0.4177790880203247,1.0,1.0,-3.2542619705200195,1.0212721824645996,2.23298978805542,0.2854125201702118,0.8522975444793701,0.8522975444793701,0.0,153.3868865966797,145.0,58214.28515625,0.0,2815.050048828125,1.0,279.15789794921875,283.0895690917969,296.2353515625,300.01251220703125,293.1499938964844,293.1499938964844,279.45001220703125,38657.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137815237045288,1.0,0.0,0.0,3.537496328353882,3.537519693374634,8.349977633770322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.83447265625,0.0,1430.8360595703125,1895.4371337890625,0.0,3531.66357421875,0.8826533555984497,1.0,0.0,3.0,1.0,0.0
18098220,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.6532605290412903,0.5249208211898804,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.954833686351776,0.4994972944259643,0.4733344912528991,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8702334761619568,0.3849532306194305,0.2705972492694855,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8622685670852661,0.3744015991687774,0.3564032614231109,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7444647550582886,0.237353041768074,1.0794240236282349,284.9993896484375,284.95001220703125,299.447509765625,293.2068176269531,297.92681884765625,297.2321472167969,284.9978942871094,1.0,0.6006773114204407,0.4169240891933441,0.4169240891933441,1.0,1.0,-3.247832536697388,1.01659893989563,2.231233596801758,0.2833680510520935,0.9386358261108398,0.9386358261108398,0.0,150.50099182128906,163.0,57509.3515625,0.0,2785.71728515625,1.0,279.4416198730469,283.1986389160156,296.1856994628906,299.853759765625,293.1499938964844,293.1499938964844,279.1499938964844,33373.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059198498725892,1.0,0.0,0.0,3.660138130187988,3.6601619720458975,8.938986297835072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.4775390625,0.0,1524.771484375,1895.4371337890625,0.0,3458.7001953125,0.905659317970276,1.0,0.0,3.0,1.0,0.0
