time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098280,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.6532605290412903,0.5249208211898804,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.954833686351776,0.4994972944259643,0.4733344912528991,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8702334761619568,0.3849532306194305,0.2705972492694855,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8622685670852661,0.3744015991687774,0.3564032614231109,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7444647550582886,0.237353041768074,1.0794240236282349,284.9993896484375,284.95001220703125,299.447509765625,293.2068176269531,297.92681884765625,297.2321472167969,284.9978942871094,1.0,0.6006773114204407,0.4169240891933441,0.4169240891933441,1.0,1.0,-3.247832536697388,1.01659893989563,2.231233596801758,0.2833680510520935,0.9386358261108398,0.9386358261108398,0.0,150.50099182128906,163.0,57509.3515625,0.0,2785.71728515625,1.0,279.4416198730469,283.1986389160156,296.1856994628906,299.853759765625,293.1499938964844,293.1499938964844,279.1499938964844,33373.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059198498725892,1.0,0.0,0.0,3.660138130187988,3.6601619720458975,8.938986297835072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.4775390625,0.0,1524.771484375,1895.4371337890625,0.0,3458.7001953125,0.905659317970276,1.0,0.0,3.0,1.0,0.0
18098340,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6512272953987122,0.5338882207870483,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9507882595062256,0.5018545389175415,0.4758312404155731,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8655650615692139,0.3849869668483734,0.2708295881748199,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.857930064201355,0.3747519552707672,0.356984943151474,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7405930161476135,0.2372180223464965,1.0797778367996216,284.9102478027344,284.95001220703125,299.468505859375,293.20166015625,297.9302978515625,297.22930908203125,284.9117431640625,1.0,0.6053813695907593,0.4160690605640411,0.4160690605640411,1.0,1.0,-3.262982130050659,1.019712209701538,2.243269681930542,0.283863365650177,0.8545209765434265,0.8545209765434265,0.0,154.0048370361328,166.0,58252.5,0.0,2836.69482421875,1.0,279.15826416015625,283.08819580078125,296.2235412597656,299.99957275390625,293.1499938964844,293.1499938964844,279.45001220703125,38464.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140831828117372,1.0,0.0,0.0,3.5419344902038574,3.5419578552246094,8.370942623514566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.34033203125,0.0,1434.127197265625,1895.4371337890625,0.0,3534.457763671875,0.8835673332214355,1.0,0.0,3.0,1.0,0.0
18098400,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6512272953987122,0.5338882207870483,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9507882595062256,0.5018545389175415,0.4758312404155731,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8655650615692139,0.3849869668483734,0.2708295881748199,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.857930064201355,0.3747519552707672,0.356984943151474,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7405930161476135,0.2372180223464965,1.0797778367996216,284.9102478027344,284.95001220703125,299.468505859375,293.20166015625,297.9302978515625,297.22930908203125,284.9117431640625,1.0,0.6053813695907593,0.4160690605640411,0.4160690605640411,1.0,1.0,-3.262982130050659,1.019712209701538,2.243269681930542,0.283863365650177,0.8545209765434265,0.8545209765434265,0.0,154.0048370361328,166.0,58252.5,0.0,2836.69482421875,1.0,279.15826416015625,283.08819580078125,296.2235412597656,299.99957275390625,293.1499938964844,293.1499938964844,279.45001220703125,38464.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140831828117372,1.0,0.0,0.0,3.5419344902038574,3.5419578552246094,8.370942623514566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.34033203125,0.0,1434.127197265625,1895.4371337890625,0.0,3534.457763671875,0.8835673332214355,1.0,0.0,3.0,1.0,0.0
18098460,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9990000128746032,0.6474136710166931,0.5427390933036804,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.947139322757721,0.5050433874130249,0.4787223041057586,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8613585233688354,0.3857664763927459,0.2713060677051544,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8539977073669434,0.3757118284702301,0.3578333854675293,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.737000584602356,0.2373954057693481,1.0806597471237185,285.0149841308594,284.95001220703125,299.4893493652344,293.196533203125,297.9386901855469,297.2336120605469,285.0136108398437,1.0,0.6094205379486084,0.4152002334594726,0.4152002334594726,1.0,1.0,-3.2797651290893555,1.0233513116836548,2.256413698196411,0.2844981849193573,0.954767107963562,0.954767107963562,0.0,157.5913848876953,169.0,57885.984375,0.0,2891.986083984375,1.0,279.442138671875,283.2033996582031,296.1781005859375,299.8611145019531,293.1499938964844,293.1499938964844,279.1499938964844,32838.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906771183013916,1.0,0.0,0.0,3.680396795272827,3.680420398712158,9.038212738232688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.0283203125,0.0,1543.39599609375,1895.4371337890625,0.0,3466.615234375,0.9097265005111694,1.0,0.0,3.0,1.0,0.0
18098520,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9990000128746032,0.6474136710166931,0.5427390933036804,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.947139322757721,0.5050433874130249,0.4787223041057586,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8613585233688354,0.3857664763927459,0.2713060677051544,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8539977073669434,0.3757118284702301,0.3578333854675293,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.737000584602356,0.2373954057693481,1.0806597471237185,285.0149841308594,284.95001220703125,299.4893493652344,293.196533203125,297.9386901855469,297.2336120605469,285.0136108398437,1.0,0.6094205379486084,0.4152002334594726,0.4152002334594726,1.0,1.0,-3.2797651290893555,1.0233513116836548,2.256413698196411,0.2844981849193573,0.954767107963562,0.954767107963562,0.0,157.5913848876953,169.0,57885.984375,0.0,2891.986083984375,1.0,279.442138671875,283.2033996582031,296.1781005859375,299.8611145019531,293.1499938964844,293.1499938964844,279.1499938964844,32838.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906771183013916,1.0,0.0,0.0,3.680396795272827,3.680420398712158,9.038212738232688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.0283203125,0.0,1543.39599609375,1895.4371337890625,0.0,3466.615234375,0.9097265005111694,1.0,0.0,3.0,1.0,0.0
18098580,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.6412320733070374,0.5518261194229126,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9430864453315736,0.507316529750824,0.4812197685241699,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8569048047065735,0.3857204616069793,0.2715338170528412,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8498570919036865,0.3759769797325134,0.3584001064300537,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7331721186637878,0.2370415329933166,1.0804005861282349,284.9074401855469,284.95001220703125,299.510009765625,293.1914367675781,297.9405822753906,297.2286071777344,284.9091491699219,1.0,0.6132858991622925,0.4143314063549042,0.4143314063549042,1.0,1.0,-3.294342517852783,1.0262712240219116,2.268071413040161,0.2833642661571502,0.8642552495002747,0.8642552495002747,0.0,161.12461853027344,172.0,58767.453125,0.0,2942.793701171875,1.0,279.15740966796875,283.07379150390625,296.2209777832031,300.0309143066406,293.1499938964844,293.1499938964844,279.45001220703125,38267.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91657292842865,1.0,0.0,0.0,3.585010528564453,3.585034370422364,8.575790957365825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.177734375,0.0,1478.7264404296875,1895.4371337890625,0.0,3557.498291015625,0.8927785754203796,1.0,0.0,3.0,1.0,0.0
18098640,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.6412320733070374,0.5518261194229126,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9430864453315736,0.507316529750824,0.4812197685241699,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8569048047065735,0.3857204616069793,0.2715338170528412,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8498570919036865,0.3759769797325134,0.3584001064300537,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7331721186637878,0.2370415329933166,1.0804005861282349,284.9074401855469,284.95001220703125,299.510009765625,293.1914367675781,297.9405822753906,297.2286071777344,284.9091491699219,1.0,0.6132858991622925,0.4143314063549042,0.4143314063549042,1.0,1.0,-3.294342517852783,1.0262712240219116,2.268071413040161,0.2833642661571502,0.8642552495002747,0.8642552495002747,0.0,161.12461853027344,172.0,58767.453125,0.0,2942.793701171875,1.0,279.15740966796875,283.07379150390625,296.2209777832031,300.0309143066406,293.1499938964844,293.1499938964844,279.45001220703125,38267.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91657292842865,1.0,0.0,0.0,3.585010528564453,3.585034370422364,8.575790957365825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.177734375,0.0,1478.7264404296875,1895.4371337890625,0.0,3557.498291015625,0.8927785754203796,1.0,0.0,3.0,1.0,0.0
18098700,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.6384136080741882,0.5563140511512756,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9410924315452576,0.5087912678718567,0.4824398458003998,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8547292947769165,0.385996013879776,0.2716188728809356,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8478310704231262,0.3763474225997925,0.3586404025554657,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7312368154525757,0.2369685471057891,1.0798888206481934,285.02447509765625,284.95001220703125,299.520263671875,293.1889038085937,297.9433898925781,297.2288818359375,285.02642822265625,1.0,0.6151175498962402,0.4138970077037811,0.4138970077037811,1.0,1.0,-3.3009796142578125,1.027498483657837,2.273481130599976,0.2825552523136139,0.9477500319480896,0.9477500319480896,0.0,162.85531616210938,172.0,58061.69140625,0.0,2966.7568359375,1.0,279.4002685546875,283.2035827636719,296.1640930175781,299.8246154785156,293.1499938964844,293.1499938964844,279.45001220703125,33714.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111543893814088,1.0,0.0,0.0,3.642323732376098,3.6423473358154297,8.852183555063675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.3447265625,0.0,1507.580078125,1895.4371337890625,0.0,3507.313720703125,0.903549075126648,1.0,0.0,3.0,1.0,0.0
18098760,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.6357621550559998,0.5600376725196838,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9398409724235536,0.5104026198387146,0.4839803278446197,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8531914353370667,0.3864151239395141,0.2719263434410095,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8463917970657349,0.3768398761749267,0.3591287434101105,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.729777455329895,0.2369823008775711,1.0800909996032717,285.01483154296875,284.95001220703125,299.53045654296875,293.1863708496094,297.9469909667969,297.2306213378906,285.013427734375,1.0,0.6169642806053162,0.4133385121822357,0.4133385121822357,1.0,1.0,-3.3085086345672607,1.028700351715088,2.279808282852173,0.2818538546562195,0.9653469324111938,0.9653469324111938,0.0,164.4015655517578,175.0,58303.41796875,0.0,2991.69384765625,1.0,279.4428100585937,283.1929016113281,296.1697692871094,299.8809509277344,293.1499938964844,293.1499938964844,279.1499938964844,32890.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909659504890442,1.0,0.0,0.0,3.718022108078003,3.7180464267730713,9.223956567439018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.2744140625,0.0,1586.4744873046875,1895.4371337890625,0.0,3493.443359375,0.9182472229003906,1.0,0.0,3.0,1.0,0.0
18098820,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9988503456115724,0.6285286545753479,0.5669935941696167,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9354315996170044,0.5125923752784729,0.4864187836647033,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8486589193344116,0.3863147795200348,0.2721289396286011,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.842147946357727,0.3770327270030975,0.3596439659595489,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7256894707679749,0.2364467829465866,1.0790562629699707,284.9021911621094,284.95001220703125,299.5507507324219,293.18133544921875,297.9475402832031,297.2248840332031,284.9034729003906,1.0,0.6204006671905518,0.4122215509414673,0.4122215509414673,1.0,1.0,-3.3194503784179688,1.0295480489730835,2.289902210235596,0.2801817953586578,0.8696250915527344,0.8696250915527344,0.0,168.13638305664062,178.0,59149.76953125,0.0,3036.5322265625,1.0,279.1573486328125,283.05859375,296.2102966308594,300.0461730957031,293.1499938964844,293.1499938964844,279.45001220703125,38348.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193297624588012,1.0,0.0,0.0,3.622637271881104,3.6226613521575928,8.75675084444083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.94140625,0.0,1520.37646484375,1895.4371337890625,0.0,3582.971435546875,0.9010544419288636,1.0,0.0,3.0,1.0,0.0
18098880,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9988503456115724,0.6285286545753479,0.5669935941696167,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9354315996170044,0.5125923752784729,0.4864187836647033,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8486589193344116,0.3863147795200348,0.2721289396286011,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.842147946357727,0.3770327270030975,0.3596439659595489,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7256894707679749,0.2364467829465866,1.0790562629699707,284.9021911621094,284.95001220703125,299.5507507324219,293.18133544921875,297.9475402832031,297.2248840332031,284.9034729003906,1.0,0.6204006671905518,0.4122215509414673,0.4122215509414673,1.0,1.0,-3.3194503784179688,1.0295480489730835,2.289902210235596,0.2801817953586578,0.8696250915527344,0.8696250915527344,0.0,168.13638305664062,178.0,59149.76953125,0.0,3036.5322265625,1.0,279.1573486328125,283.05859375,296.2102966308594,300.0461730957031,293.1499938964844,293.1499938964844,279.45001220703125,38348.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193297624588012,1.0,0.0,0.0,3.622637271881104,3.6226613521575928,8.75675084444083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.94140625,0.0,1520.37646484375,1895.4371337890625,0.0,3582.971435546875,0.9010544419288636,1.0,0.0,3.0,1.0,0.0
18098940,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9909760355949402,0.6243301033973694,0.5627322196960449,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9287351965904236,0.5155602693557739,0.4891615509986877,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8425455689430237,0.3869073390960693,0.2725213468074798,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8363052606582642,0.3777806460857391,0.3603581190109253,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7201083898544312,0.2362340688705444,1.078374266624451,285.0051574707031,284.95001220703125,299.5708312988281,293.17633056640625,297.95269775390625,297.2265319824219,285.0040588378906,1.0,0.6227866411209106,0.4111045598983764,0.4111045598983764,1.0,1.0,-3.318122148513794,1.025973558425903,2.29214859008789,0.2775102853775024,0.9627731442451476,0.9627731442451476,0.0,172.86973571777344,181.0,58398.09375,0.0,3060.4833984375,1.0,279.44219970703125,283.1791381835937,296.1571044921875,299.87896728515625,293.1499938964844,293.1499938964844,279.1499938964844,33382.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911817729473114,1.0,0.0,0.0,3.7363672256469727,3.736391544342041,9.31520389713114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.1904296875,0.0,1611.343994140625,1895.4371337890625,0.0,3513.465087890625,0.9228882789611816,1.0,0.0,3.0,1.0,0.0
18099000,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9909760355949402,0.6243301033973694,0.5627322196960449,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9287351965904236,0.5155602693557739,0.4891615509986877,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8425455689430237,0.3869073390960693,0.2725213468074798,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8363052606582642,0.3777806460857391,0.3603581190109253,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7201083898544312,0.2362340688705444,1.078374266624451,285.0051574707031,284.95001220703125,299.5708312988281,293.17633056640625,297.95269775390625,297.2265319824219,285.0040588378906,1.0,0.6227866411209106,0.4111045598983764,0.4111045598983764,1.0,1.0,-3.318122148513794,1.025973558425903,2.29214859008789,0.2775102853775024,0.9627731442451476,0.9627731442451476,0.0,172.86973571777344,181.0,58398.09375,0.0,3060.4833984375,1.0,279.44219970703125,283.1791381835937,296.1571044921875,299.87896728515625,293.1499938964844,293.1499938964844,279.1499938964844,33382.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911817729473114,1.0,0.0,0.0,3.7363672256469727,3.736391544342041,9.31520389713114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.1904296875,0.0,1611.343994140625,1895.4371337890625,0.0,3513.465087890625,0.9228882789611816,1.0,0.0,3.0,1.0,0.0
18099060,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9837215542793274,0.6198315024375916,0.5590917468070984,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9231910109519958,0.5176740884780884,0.4915474951267242,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.837354302406311,0.3867327570915222,0.2726898789405823,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8313751220703125,0.37789186835289,0.3608193397521972,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7152352929115295,0.2357002645730972,1.077329397201538,284.895263671875,284.95001220703125,299.5907287597656,293.17138671875,297.95330810546875,297.2213134765625,284.8970031738281,1.0,0.6247550845146179,0.410176157951355,0.410176157951355,1.0,1.0,-3.316127061843872,1.0226187705993652,2.293508291244507,0.2758665084838867,0.8628334999084473,0.8628334999084473,0.0,177.02725219726562,184.0,58971.71875,0.0,3079.66943359375,1.0,279.1570739746094,283.052001953125,296.1941833496094,300.0227355957031,293.1499938964844,293.1499938964844,279.45001220703125,39004.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920176327228546,1.0,0.0,0.0,3.616741418838501,3.616765737533569,8.728271154723188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.611328125,0.0,1518.7574462890625,1895.4371337890625,0.0,3590.78564453125,0.9003399014472961,1.0,0.0,3.0,1.0,0.0
18099120,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9837215542793274,0.6198315024375916,0.5590917468070984,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9231910109519958,0.5176740884780884,0.4915474951267242,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.837354302406311,0.3867327570915222,0.2726898789405823,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8313751220703125,0.37789186835289,0.3608193397521972,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7152352929115295,0.2357002645730972,1.077329397201538,284.895263671875,284.95001220703125,299.5907287597656,293.17138671875,297.95330810546875,297.2213134765625,284.8970031738281,1.0,0.6247550845146179,0.410176157951355,0.410176157951355,1.0,1.0,-3.316127061843872,1.0226187705993652,2.293508291244507,0.2758665084838867,0.8628334999084473,0.8628334999084473,0.0,177.02725219726562,184.0,58971.71875,0.0,3079.66943359375,1.0,279.1570739746094,283.052001953125,296.1941833496094,300.0227355957031,293.1499938964844,293.1499938964844,279.45001220703125,39004.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920176327228546,1.0,0.0,0.0,3.616741418838501,3.616765737533569,8.728271154723188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.611328125,0.0,1518.7574462890625,1895.4371337890625,0.0,3590.78564453125,0.9003399014472961,1.0,0.0,3.0,1.0,0.0
18099180,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.978225827217102,0.6172203421592712,0.5564742684364319,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9200278520584106,0.5206968784332275,0.4942469894886017,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8339418172836304,0.3873506188392639,0.2730347514152527,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8281427025794983,0.3786625266075134,0.3614656031131744,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7117601037025452,0.2356445491313934,1.0769110918045044,285.0042419433594,284.95001220703125,299.6104736328125,293.16650390625,297.9596252441406,297.22430419921875,285.0033569335937,1.0,0.6265698075294495,0.4092477858066559,0.4092477858066559,1.0,1.0,-3.3169054985046387,1.0203204154968262,2.2965850830078125,0.2736818790435791,0.9577875733375548,0.9577875733375548,0.0,180.13516235351562,187.0,58236.01171875,0.0,3098.99560546875,1.0,279.442138671875,283.1776733398437,296.1425170898437,299.8527526855469,293.1499938964844,293.1499938964844,279.1499938964844,33518.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116013646125792,1.0,0.0,0.0,3.7271010875701904,3.727125406265259,9.269058409699936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.189453125,0.0,1601.693603515625,1895.4371337890625,0.0,3511.459228515625,0.9209285378456116,1.0,0.0,3.0,1.0,0.0
18099240,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.978225827217102,0.6172203421592712,0.5564742684364319,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9200278520584106,0.5206968784332275,0.4942469894886017,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8339418172836304,0.3873506188392639,0.2730347514152527,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8281427025794983,0.3786625266075134,0.3614656031131744,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7117601037025452,0.2356445491313934,1.0769110918045044,285.0042419433594,284.95001220703125,299.6104736328125,293.16650390625,297.9596252441406,297.22430419921875,285.0033569335937,1.0,0.6265698075294495,0.4092477858066559,0.4092477858066559,1.0,1.0,-3.3169054985046387,1.0203204154968262,2.2965850830078125,0.2736818790435791,0.9577875733375548,0.9577875733375548,0.0,180.13516235351562,187.0,58236.01171875,0.0,3098.99560546875,1.0,279.442138671875,283.1776733398437,296.1425170898437,299.8527526855469,293.1499938964844,293.1499938964844,279.1499938964844,33518.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116013646125792,1.0,0.0,0.0,3.7271010875701904,3.727125406265259,9.269058409699936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.189453125,0.0,1601.693603515625,1895.4371337890625,0.0,3511.459228515625,0.9209285378456116,1.0,0.0,3.0,1.0,0.0
18099300,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.975451648235321,0.6152516007423401,0.5551658868789673,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.918566644191742,0.521856963634491,0.4956274926662445,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8323412537574768,0.3873558938503265,0.2732373178005218,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8266262412071228,0.3788010776042938,0.3618294596672058,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7101196050643921,0.2354956865310669,1.077035665512085,284.8734741210937,284.95001220703125,299.6202697753906,293.1640625,297.9607849121094,297.2229309082031,284.8707275390625,1.0,0.6275105476379395,0.4087835848331451,0.4087835848331451,1.0,1.0,-3.317828893661499,1.0193827152252195,2.29844617843628,0.2722821235656738,0.8675575852394104,0.8675575852394104,0.0,181.6669769287109,187.0,59152.59765625,0.0,3109.70068359375,1.0,279.1959228515625,283.02850341796875,296.1958312988281,300.0696716308594,293.1499938964844,293.1499938964844,279.1499938964844,37623.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177667498588562,1.0,0.0,0.0,3.695067882537842,3.695092678070069,9.110414680435496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.251953125,0.0,1596.18701171875,1895.4371337890625,0.0,3568.534423828125,0.9143415689468384,1.0,0.0,3.0,1.0,0.0
18099360,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9716596007347108,0.6131222248077393,0.5533155202865601,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9161307215690612,0.5228630900382996,0.4966587126255035,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8299821615219116,0.3872007727622986,0.2732021510601043,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8243864178657532,0.3788009285926819,0.3619267046451568,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7077452540397644,0.2352349013090133,1.076351284980774,284.8978881835937,284.95001220703125,299.6300048828125,293.1616516113281,297.9609069824219,297.2199401855469,284.8996887207031,1.0,0.6283006072044373,0.4083972871303558,0.4083972871303558,1.0,1.0,-3.3160970211029053,1.0177183151245115,2.2983787059783936,0.2705573439598083,0.8611657619476318,0.8611657619476318,0.0,183.55992126464844,190.0,58823.1875,0.0,3116.615478515625,1.0,279.1573181152344,283.0534973144531,296.1829528808594,300.0010070800781,293.1499938964844,293.1499938964844,279.45001220703125,39005.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919671893119812,1.0,0.0,0.0,3.606442451477051,3.60646653175354,8.678632070768799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.294921875,0.0,1507.462158203125,1895.4371337890625,0.0,3586.13037109375,0.898074746131897,1.0,0.0,3.0,1.0,0.0
18099420,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9663292765617372,0.6106406450271606,0.5508413314819336,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9137535691261292,0.5259177088737488,0.4993831813335418,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8271395564079285,0.3878231942653656,0.2735463976860046,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8216913938522339,0.3795831501483917,0.362577736377716,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.704669177532196,0.2352520376443863,1.0762637853622437,285.0057067871094,284.95001220703125,299.6493530273437,293.1568603515625,297.9677734375,297.223388671875,285.0048217773437,1.0,0.6300205588340759,0.4076246917247772,0.4076246917247772,1.0,1.0,-3.317478895187378,1.0161274671554563,2.301351547241211,0.2677411437034607,0.956681489944458,0.956681489944458,0.0,186.3529815673828,193.0,58122.58984375,0.0,3135.495849609375,1.0,279.44207763671875,283.1776733398437,296.13299560546875,299.8352966308594,293.1499938964844,293.1499938964844,279.1499938964844,33457.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911145269870758,1.0,0.0,0.0,3.719834327697754,3.7198586463928223,9.232950333171176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.900390625,0.0,1592.8692626953125,1895.4371337890625,0.0,3507.229248046875,0.919253945350647,1.0,0.0,3.0,1.0,0.0
18099480,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9663292765617372,0.6106406450271606,0.5508413314819336,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9137535691261292,0.5259177088737488,0.4993831813335418,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8271395564079285,0.3878231942653656,0.2735463976860046,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8216913938522339,0.3795831501483917,0.362577736377716,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.704669177532196,0.2352520376443863,1.0762637853622437,285.0057067871094,284.95001220703125,299.6493530273437,293.1568603515625,297.9677734375,297.223388671875,285.0048217773437,1.0,0.6300205588340759,0.4076246917247772,0.4076246917247772,1.0,1.0,-3.317478895187378,1.0161274671554563,2.301351547241211,0.2677411437034607,0.956681489944458,0.956681489944458,0.0,186.3529815673828,193.0,58122.58984375,0.0,3135.495849609375,1.0,279.44207763671875,283.1776733398437,296.13299560546875,299.8352966308594,293.1499938964844,293.1499938964844,279.1499938964844,33457.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911145269870758,1.0,0.0,0.0,3.719834327697754,3.7198586463928223,9.232950333171176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.900390625,0.0,1592.8692626953125,1895.4371337890625,0.0,3507.229248046875,0.919253945350647,1.0,0.0,3.0,1.0,0.0
18099540,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9597936272621156,0.6066398024559021,0.5477628111839294,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9105368256568908,0.5280900001525879,0.5017967820167542,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8236361145973206,0.3876672983169555,0.2737045884132385,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8183541297912598,0.3797214329242706,0.363032579421997,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7010490894317627,0.2348865866661071,1.075888752937317,284.89910888671875,284.95001220703125,299.66851806640625,293.1521301269531,297.9692077636719,297.21929931640625,284.9007568359375,1.0,0.6317146420478821,0.4068520963191986,0.4068520963191986,1.0,1.0,-3.316974401473999,1.0138027667999268,2.3031716346740723,0.2656591236591339,0.8607905507087708,0.8607905507087708,0.0,189.64572143554688,196.0,58729.25,0.0,3153.0322265625,1.0,279.1571960449219,283.05291748046875,296.1740417480469,299.985595703125,293.1499938964844,293.1499938964844,279.45001220703125,38930.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193648099899292,1.0,0.0,0.0,3.6013176441192627,3.601341724395752,8.653984764350753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.423828125,0.0,1501.314453125,1895.4371337890625,0.0,3583.295654296875,0.8968915939331055,1.0,0.0,3.0,1.0,0.0
18099600,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9597936272621156,0.6066398024559021,0.5477628111839294,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9105368256568908,0.5280900001525879,0.5017967820167542,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8236361145973206,0.3876672983169555,0.2737045884132385,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8183541297912598,0.3797214329242706,0.363032579421997,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7010490894317627,0.2348865866661071,1.075888752937317,284.89910888671875,284.95001220703125,299.66851806640625,293.1521301269531,297.9692077636719,297.21929931640625,284.9007568359375,1.0,0.6317146420478821,0.4068520963191986,0.4068520963191986,1.0,1.0,-3.316974401473999,1.0138027667999268,2.3031716346740723,0.2656591236591339,0.8607905507087708,0.8607905507087708,0.0,189.64572143554688,196.0,58729.25,0.0,3153.0322265625,1.0,279.1571960449219,283.05291748046875,296.1740417480469,299.985595703125,293.1499938964844,293.1499938964844,279.45001220703125,38930.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193648099899292,1.0,0.0,0.0,3.6013176441192627,3.601341724395752,8.653984764350753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.423828125,0.0,1501.314453125,1895.4371337890625,0.0,3583.295654296875,0.8968915939331055,1.0,0.0,3.0,1.0,0.0
18099660,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.954534113407135,0.6042228937149048,0.545346736907959,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.908643901348114,0.5311464071273804,0.5045180320739746,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8211113810539246,0.3882772922515869,0.27403724193573,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8159508109092712,0.3804961144924164,0.3636726140975952,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.698310911655426,0.2349282205104828,1.075905203819275,285.00592041015625,284.95001220703125,299.6875,293.1474914550781,297.9760437011719,297.22296142578125,285.0050048828125,1.0,0.6334211826324463,0.4060903787612915,0.4060903787612915,1.0,1.0,-3.3185231685638428,1.0121933221817017,2.306329727172852,0.2643785178661346,0.9559703469276428,0.9559703469276428,0.0,192.38589477539065,199.0,58037.85546875,0.0,3172.001708984375,1.0,279.4420471191406,283.17626953125,296.1239929199219,299.82080078125,293.1499938964844,293.1499938964844,279.1499938964844,33424.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109134078025818,1.0,0.0,0.0,3.715795516967773,3.715819835662842,9.212911891154364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.49609375,0.0,1587.9947509765625,1895.4371337890625,0.0,3505.07861328125,0.9183186888694764,1.0,0.0,3.0,1.0,0.0
18099720,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.954534113407135,0.6042228937149048,0.545346736907959,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.908643901348114,0.5311464071273804,0.5045180320739746,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8211113810539246,0.3882772922515869,0.27403724193573,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8159508109092712,0.3804961144924164,0.3636726140975952,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.698310911655426,0.2349282205104828,1.075905203819275,285.00592041015625,284.95001220703125,299.6875,293.1474914550781,297.9760437011719,297.22296142578125,285.0050048828125,1.0,0.6334211826324463,0.4060903787612915,0.4060903787612915,1.0,1.0,-3.3185231685638428,1.0121933221817017,2.306329727172852,0.2643785178661346,0.9559703469276428,0.9559703469276428,0.0,192.38589477539065,199.0,58037.85546875,0.0,3172.001708984375,1.0,279.4420471191406,283.17626953125,296.1239929199219,299.82080078125,293.1499938964844,293.1499938964844,279.1499938964844,33424.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109134078025818,1.0,0.0,0.0,3.715795516967773,3.715819835662842,9.212911891154364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.49609375,0.0,1587.9947509765625,1895.4371337890625,0.0,3505.07861328125,0.9183186888694764,1.0,0.0,3.0,1.0,0.0
18099780,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9479807019233704,0.6002992391586304,0.5423306822776794,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9058520793914796,0.5333031415939331,0.5069178342819214,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8178340792655945,0.3881033360958099,0.2741816937923431,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8128049969673157,0.3806182742118835,0.3641115427017212,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6949535012245178,0.2345743328332901,1.0755819082260132,284.8993530273437,284.95001220703125,299.706298828125,293.1429138183594,297.9773864746094,297.21905517578125,284.9009704589844,1.0,0.6351093053817749,0.4053286910057068,0.4053286910057068,1.0,1.0,-3.318105459213257,1.0098741054534912,2.3082313537597656,0.2630865573883056,0.860261857509613,0.860261857509613,0.0,195.6588592529297,202.0,58649.109375,0.0,3189.618408203125,1.0,279.1572265625,283.0515441894531,296.16510009765625,299.97149658203125,293.1499938964844,293.1499938964844,279.45001220703125,38914.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191982746124268,1.0,0.0,0.0,3.597738265991211,3.5977623462677,8.636791335447924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.6953125,0.0,1497.2919921875,1895.4371337890625,0.0,3581.758056640625,0.8960850238800049,1.0,0.0,3.0,1.0,0.0
18099840,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9479807019233704,0.6002992391586304,0.5423306822776794,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9058520793914796,0.5333031415939331,0.5069178342819214,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8178340792655945,0.3881033360958099,0.2741816937923431,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8128049969673157,0.3806182742118835,0.3641115427017212,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6949535012245178,0.2345743328332901,1.0755819082260132,284.8993530273437,284.95001220703125,299.706298828125,293.1429138183594,297.9773864746094,297.21905517578125,284.9009704589844,1.0,0.6351093053817749,0.4053286910057068,0.4053286910057068,1.0,1.0,-3.318105459213257,1.0098741054534912,2.3082313537597656,0.2630865573883056,0.860261857509613,0.860261857509613,0.0,195.6588592529297,202.0,58649.109375,0.0,3189.618408203125,1.0,279.1572265625,283.0515441894531,296.16510009765625,299.97149658203125,293.1499938964844,293.1499938964844,279.45001220703125,38914.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191982746124268,1.0,0.0,0.0,3.597738265991211,3.5977623462677,8.636791335447924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.6953125,0.0,1497.2919921875,1895.4371337890625,0.0,3581.758056640625,0.8960850238800049,1.0,0.0,3.0,1.0,0.0
18099900,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9448172450065612,0.5990394353866577,0.5408918857574463,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9045893549919128,0.5347524881362915,0.5081025958061218,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8162561058998108,0.3883250057697296,0.2742291986942291,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8112847805023193,0.3809319734573364,0.3642964363098144,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.693315327167511,0.2345404922962188,1.07519793510437,285.0162658691406,284.95001220703125,299.71563720703125,293.140625,297.980224609375,297.2201843261719,285.0179748535156,1.0,0.635894775390625,0.4049478471279144,0.4049478471279144,1.0,1.0,-3.3176114559173584,1.008630394935608,2.30898118019104,0.2621412575244903,0.9410266280174256,0.9410266280174256,0.0,197.2102966308593,202.0,57817.9765625,0.0,3197.319580078125,1.0,279.4004211425781,283.1835327148437,296.1080322265625,299.7563781738281,293.1499938964844,293.1499938964844,279.45001220703125,34198.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912971258163452,1.0,0.0,0.0,3.646393299102783,3.646416902542114,8.871974728208443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.072265625,0.0,1515.692138671875,1895.4371337890625,0.0,3524.157470703125,0.9048561453819276,1.0,0.0,3.0,1.0,0.0
18099960,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9426499605178832,0.5979470014572144,0.5399646759033203,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.904153048992157,0.536346435546875,0.5096204280853271,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8153783679008484,0.3886930048465729,0.2744972705841064,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8104442358016968,0.3813736736774444,0.3647302985191345,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6923345327377319,0.2346186190843582,1.0756101608276367,285.0062255859375,284.95001220703125,299.72491455078125,293.1383972167969,297.9841613769531,297.22283935546875,285.0048522949219,1.0,0.6368107199668884,0.4045771360397339,0.4045771360397339,1.0,1.0,-3.319659471511841,1.0083104372024536,2.3113489151000977,0.2614441215991974,0.9554912447929382,0.9554912447929382,0.0,198.4009246826172,205.0,57965.32421875,0.0,3208.6337890625,1.0,279.4428405761719,283.174560546875,296.1141967773437,299.806396484375,293.1499938964844,293.1499938964844,279.1499938964844,33341.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107242822647096,1.0,0.0,0.0,3.714367151260376,3.714391231536865,9.205829201164306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.306640625,0.0,1585.7216796875,1895.4371337890625,0.0,3503.32421875,0.9177244305610656,1.0,0.0,3.0,1.0,0.0
18100020,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9360803365707396,0.5941064357757568,0.5370305776596069,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9016185402870178,0.5384816527366638,0.5120095014572144,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8121580481529236,0.3885007202625274,0.2746336162090301,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.807318389415741,0.3814765810966491,0.3651570677757263,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6891152262687683,0.2342672348022461,1.0753164291381836,284.8995056152344,284.95001220703125,299.74334716796875,293.13397216796875,297.9854431152344,297.21893310546875,284.9011535644531,1.0,0.6384979486465454,0.4038356840610504,0.4038356840610504,1.0,1.0,-3.3193366527557373,1.0061354637145996,2.3132011890411377,0.2592729032039642,0.8597472310066223,0.8597472310066223,0.0,201.66232299804688,208.0,58577.30859375,0.0,3226.39892578125,1.0,279.1572570800781,283.0500793457031,296.15631103515625,299.9580383300781,293.1499938964844,293.1499938964844,279.45001220703125,38908.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190796613693236,1.0,0.0,0.0,3.594691753387451,3.5947158336639404,8.622170639682736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.76318359375,0.0,1493.931396484375,1895.4371337890625,0.0,3580.66259765625,0.895401656627655,1.0,0.0,3.0,1.0,0.0
18100080,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9360803365707396,0.5941064357757568,0.5370305776596069,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9016185402870178,0.5384816527366638,0.5120095014572144,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8121580481529236,0.3885007202625274,0.2746336162090301,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.807318389415741,0.3814765810966491,0.3651570677757263,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6891152262687683,0.2342672348022461,1.0753164291381836,284.8995056152344,284.95001220703125,299.74334716796875,293.13397216796875,297.9854431152344,297.21893310546875,284.9011535644531,1.0,0.6384979486465454,0.4038356840610504,0.4038356840610504,1.0,1.0,-3.3193366527557373,1.0061354637145996,2.3132011890411377,0.2592729032039642,0.8597472310066223,0.8597472310066223,0.0,201.66232299804688,208.0,58577.30859375,0.0,3226.39892578125,1.0,279.1572570800781,283.0500793457031,296.15631103515625,299.9580383300781,293.1499938964844,293.1499938964844,279.45001220703125,38908.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190796613693236,1.0,0.0,0.0,3.594691753387451,3.5947158336639404,8.622170639682736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.76318359375,0.0,1493.931396484375,1895.4371337890625,0.0,3580.66259765625,0.895401656627655,1.0,0.0,3.0,1.0,0.0
