time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100140,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.930811882019043,0.5918213129043579,0.5347388982772827,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9000635743141174,0.5415118932723999,0.5147053599357605,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8097319602966309,0.3890751600265503,0.2749431133270263,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8049611449241638,0.3822163343429565,0.3657659590244293,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6866105794906616,0.2343150675296783,1.0753782987594604,285.0057373046875,284.95001220703125,299.7615661621094,293.1296081542969,297.9921264648437,297.2226867675781,285.0048217773437,1.0,0.6402003169059753,0.4030942618846893,0.4030942618846893,1.0,1.0,-3.320991516113281,1.0046777725219729,2.3163137435913086,0.2569043636322021,0.954558789730072,0.954558789730072,0.0,204.39602661132807,211.0,57897.38671875,0.0,3245.61767578125,1.0,279.4419860839844,283.1728820800781,296.1063232421875,299.79400634765625,293.1499938964844,293.1499938964844,279.1499938964844,33404.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106652736663818,1.0,0.0,0.0,3.7101218700408936,3.710146188735962,9.184798841488372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.400390625,0.0,1581.353271484375,1895.4371337890625,0.0,3502.77685546875,0.9170264005661012,1.0,0.0,3.0,1.0,0.0
18100200,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.930811882019043,0.5918213129043579,0.5347388982772827,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9000635743141174,0.5415118932723999,0.5147053599357605,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8097319602966309,0.3890751600265503,0.2749431133270263,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8049611449241638,0.3822163343429565,0.3657659590244293,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6866105794906616,0.2343150675296783,1.0753782987594604,285.0057373046875,284.95001220703125,299.7615661621094,293.1296081542969,297.9921264648437,297.2226867675781,285.0048217773437,1.0,0.6402003169059753,0.4030942618846893,0.4030942618846893,1.0,1.0,-3.320991516113281,1.0046777725219729,2.3163137435913086,0.2569043636322021,0.954558789730072,0.954558789730072,0.0,204.39602661132807,211.0,57897.38671875,0.0,3245.61767578125,1.0,279.4419860839844,283.1728820800781,296.1063232421875,299.79400634765625,293.1499938964844,293.1499938964844,279.1499938964844,33404.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106652736663818,1.0,0.0,0.0,3.7101218700408936,3.710146188735962,9.184798841488372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.400390625,0.0,1581.353271484375,1895.4371337890625,0.0,3502.77685546875,0.9170264005661012,1.0,0.0,3.0,1.0,0.0
18100260,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9244281053543092,0.5880672931671143,0.5318671464920044,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8976868391036987,0.5436274409294128,0.5170711874961853,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8065377473831177,0.3888697922229767,0.2750661373138428,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8018918037414551,0.3823049962520599,0.3661748766899109,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6835499405860901,0.2339693307876587,1.0750958919525146,284.89971923828125,284.95001220703125,299.7796325683594,293.1253662109375,297.9931945800781,297.2187194824219,284.9013366699219,1.0,0.6418863534927368,0.4023520648479461,0.4023520648479461,1.0,1.0,-3.3206915855407715,1.002510666847229,2.318181037902832,0.2545922696590423,0.8593219518661499,0.8593219518661499,0.0,207.66200256347656,214.0,58512.97265625,0.0,3263.4638671875,1.0,279.1572570800781,283.04864501953125,296.1477966308594,299.9453125,293.1499938964844,293.1499938964844,279.45001220703125,38902.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190008640289308,1.0,0.0,0.0,3.592105865478516,3.592129707336426,8.609769679424062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.6767578125,0.0,1491.07958984375,1895.4371337890625,0.0,3579.934814453125,0.8948298692703247,1.0,0.0,3.0,1.0,0.0
18100320,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9244281053543092,0.5880672931671143,0.5318671464920044,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8976868391036987,0.5436274409294128,0.5170711874961853,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8065377473831177,0.3888697922229767,0.2750661373138428,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8018918037414551,0.3823049962520599,0.3661748766899109,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6835499405860901,0.2339693307876587,1.0750958919525146,284.89971923828125,284.95001220703125,299.7796325683594,293.1253662109375,297.9931945800781,297.2187194824219,284.9013366699219,1.0,0.6418863534927368,0.4023520648479461,0.4023520648479461,1.0,1.0,-3.3206915855407715,1.002510666847229,2.318181037902832,0.2545922696590423,0.8593219518661499,0.8593219518661499,0.0,207.66200256347656,214.0,58512.97265625,0.0,3263.4638671875,1.0,279.1572570800781,283.04864501953125,296.1477966308594,299.9453125,293.1499938964844,293.1499938964844,279.45001220703125,38902.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190008640289308,1.0,0.0,0.0,3.592105865478516,3.592129707336426,8.609769679424062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.6767578125,0.0,1491.07958984375,1895.4371337890625,0.0,3579.934814453125,0.8948298692703247,1.0,0.0,3.0,1.0,0.0
18100380,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9194416403770448,0.585853636264801,0.5296412706375122,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8962773084640503,0.546646237373352,0.5197538137435913,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8041601777076721,0.3894335329532623,0.2753675878047943,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7996636033058167,0.3830335140228271,0.3667719960212707,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6812033653259277,0.2340236753225326,1.0751842260360718,285.00567626953125,284.95001220703125,299.7974853515625,293.1212158203125,297.99969482421875,297.2224426269531,285.0047607421875,1.0,0.6435898542404175,0.4016098380088806,0.4016098380088806,1.0,1.0,-3.322418451309204,1.0010486841201782,2.3213696479797363,0.2525094449520111,0.953965187072754,0.953965187072754,0.0,210.3944549560547,217.0,57836.6640625,0.0,3282.863525390625,1.0,279.4419860839844,283.1712341308594,296.0979309082031,299.7816467285156,293.1499938964844,293.1499938964844,279.1499938964844,33398.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910586416721344,1.0,0.0,0.0,3.7078490257263184,3.707873106002808,9.17354896046163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.138671875,0.0,1578.712646484375,1895.4371337890625,0.0,3502.04541015625,0.916510045528412,1.0,0.0,3.0,1.0,0.0
18100440,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9194416403770448,0.585853636264801,0.5296412706375122,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8962773084640503,0.546646237373352,0.5197538137435913,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8041601777076721,0.3894335329532623,0.2753675878047943,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7996636033058167,0.3830335140228271,0.3667719960212707,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6812033653259277,0.2340236753225326,1.0751842260360718,285.00567626953125,284.95001220703125,299.7974853515625,293.1212158203125,297.99969482421875,297.2224426269531,285.0047607421875,1.0,0.6435898542404175,0.4016098380088806,0.4016098380088806,1.0,1.0,-3.322418451309204,1.0010486841201782,2.3213696479797363,0.2525094449520111,0.953965187072754,0.953965187072754,0.0,210.3944549560547,217.0,57836.6640625,0.0,3282.863525390625,1.0,279.4419860839844,283.1712341308594,296.0979309082031,299.7816467285156,293.1499938964844,293.1499938964844,279.1499938964844,33398.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910586416721344,1.0,0.0,0.0,3.7078490257263184,3.707873106002808,9.17354896046163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.138671875,0.0,1578.712646484375,1895.4371337890625,0.0,3502.04541015625,0.916510045528412,1.0,0.0,3.0,1.0,0.0
18100500,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9169244170188904,0.584100604057312,0.5285024642944336,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8955493569374084,0.5477737784385681,0.5211113095283508,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8029686808586121,0.3894050121307373,0.2755439579486847,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7985497117042542,0.3831419944763183,0.367105484008789,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6800651550292969,0.2339124381542205,1.0754717588424685,284.8754272460937,284.95001220703125,299.8063659667969,293.1191711425781,298.000732421875,297.2212829589844,284.87274169921875,1.0,0.6445016264915466,0.401238739490509,0.401238739490509,1.0,1.0,-3.323646783828736,1.0004324913024902,2.323214530944824,0.2516801655292511,0.8646156787872314,0.8646156787872314,0.0,211.8340759277344,217.0,58763.5078125,0.0,3293.80029296875,1.0,279.19635009765625,283.02264404296875,296.1520690917969,300.0000915527344,293.1499938964844,293.1499938964844,279.1499938964844,37554.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916887104511261,1.0,0.0,0.0,3.676808834075928,3.676833391189575,9.020599236464476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.9541015625,0.0,1574.91455078125,1895.4371337890625,0.0,3560.4033203125,0.9101974964141846,1.0,0.0,3.0,1.0,0.0
18100560,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9134955406188964,0.5821886658668518,0.5268445014953613,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8940727114677429,0.5487410426139832,0.5221013426780701,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8010661005973816,0.3892172574996948,0.2754823863506317,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7967625260353088,0.3831098973751068,0.3671687841415405,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6783266663551331,0.2336842268705368,1.0749248266220093,284.89971923828125,284.95001220703125,299.815185546875,293.1171569824219,298.0005798339844,297.21844482421875,284.9014587402344,1.0,0.6452767252922058,0.4008827805519104,0.4008827805519104,1.0,1.0,-3.322190523147583,0.998921275138855,2.3232691287994385,0.2505338191986084,0.8588245511054993,0.8588245511054993,0.0,213.65806579589844,220.0,58451.80078125,0.0,3300.862548828125,1.0,279.157470703125,283.0472106933594,296.1396789550781,299.93341064453125,293.1499938964844,293.1499938964844,279.45001220703125,38916.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189233779907228,1.0,0.0,0.0,3.5897305011749268,3.589754343032837,8.598386784797185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.9462890625,0.0,1488.603759765625,1895.4371337890625,0.0,3579.219482421875,0.8943032026290894,1.0,0.0,3.0,1.0,0.0
18100620,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9089420437812804,0.5800472497940063,0.5246846675872803,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8927797675132751,0.5517439842224121,0.5247671008110046,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7988048195838928,0.3897688388824463,0.275775283575058,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7946553826332092,0.3838261663913727,0.3677538335323334,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.676118016242981,0.2337430417537689,1.0750341415405271,285.0056457519531,284.95001220703125,299.8326721191406,293.1131896972656,298.0069580078125,297.2221374511719,285.0047302246094,1.0,0.6469813585281372,0.4001708924770355,0.4001708924770355,1.0,1.0,-3.32397723197937,0.9975466728210448,2.326430559158325,0.2486976683139801,0.9534801840782166,0.9534801840782166,0.0,216.3927001953125,223.0,57782.0,0.0,3320.4375,1.0,279.44195556640625,283.16961669921875,296.0899658203125,299.7701110839844,293.1499938964844,293.1499938964844,279.1499938964844,33392.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105233550071716,1.0,0.0,0.0,3.7059383392333984,3.705962419509888,9.164096468339268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.736328125,0.0,1576.4923095703125,1895.4371337890625,0.0,3501.460205078125,0.9160776138305664,1.0,0.0,3.0,1.0,0.0
18100680,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9089420437812804,0.5800472497940063,0.5246846675872803,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8927797675132751,0.5517439842224121,0.5247671008110046,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7988048195838928,0.3897688388824463,0.275775283575058,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7946553826332092,0.3838261663913727,0.3677538335323334,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.676118016242981,0.2337430417537689,1.0750341415405271,285.0056457519531,284.95001220703125,299.8326721191406,293.1131896972656,298.0069580078125,297.2221374511719,285.0047302246094,1.0,0.6469813585281372,0.4001708924770355,0.4001708924770355,1.0,1.0,-3.32397723197937,0.9975466728210448,2.326430559158325,0.2486976683139801,0.9534801840782166,0.9534801840782166,0.0,216.3927001953125,223.0,57782.0,0.0,3320.4375,1.0,279.44195556640625,283.16961669921875,296.0899658203125,299.7701110839844,293.1499938964844,293.1499938964844,279.1499938964844,33392.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105233550071716,1.0,0.0,0.0,3.7059383392333984,3.705962419509888,9.164096468339268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.736328125,0.0,1576.4923095703125,1895.4371337890625,0.0,3501.460205078125,0.9160776138305664,1.0,0.0,3.0,1.0,0.0
18100740,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9036325216293336,0.5764710903167725,0.5219615697860718,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8907120227813721,0.5538132190704346,0.5270916819572449,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7958520650863647,0.3895416855812073,0.275881290435791,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7918959259986877,0.3838889896869659,0.3681374788284302,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6734001636505127,0.2334078550338745,1.0747909545898438,284.9000549316406,284.95001220703125,299.8500061035156,293.1093444824219,298.0077209472656,297.21807861328125,284.90167236328125,1.0,0.6486687660217285,0.3994590044021606,0.3994590044021606,1.0,1.0,-3.323803424835205,0.9954705834388732,2.328332662582397,0.246876373887062,0.8586379885673523,0.8586379885673523,0.0,219.6580352783203,226.0,58401.421875,0.0,3338.5751953125,1.0,279.15728759765625,283.0457763671875,296.1319274902344,299.9220886230469,293.1499938964844,293.1499938964844,279.45001220703125,38893.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188892841339112,1.0,0.0,0.0,3.5879719257354736,3.587995767593384,8.589963726990391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.3369140625,0.0,1486.5274658203125,1895.4371337890625,0.0,3578.904296875,0.8939083218574524,1.0,0.0,3.0,1.0,0.0
18100800,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9036325216293336,0.5764710903167725,0.5219615697860718,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8907120227813721,0.5538132190704346,0.5270916819572449,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7958520650863647,0.3895416855812073,0.275881290435791,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7918959259986877,0.3838889896869659,0.3681374788284302,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6734001636505127,0.2334078550338745,1.0747909545898438,284.9000549316406,284.95001220703125,299.8500061035156,293.1093444824219,298.0077209472656,297.21807861328125,284.90167236328125,1.0,0.6486687660217285,0.3994590044021606,0.3994590044021606,1.0,1.0,-3.323803424835205,0.9954705834388732,2.328332662582397,0.246876373887062,0.8586379885673523,0.8586379885673523,0.0,219.6580352783203,226.0,58401.421875,0.0,3338.5751953125,1.0,279.15728759765625,283.0457763671875,296.1319274902344,299.9220886230469,293.1499938964844,293.1499938964844,279.45001220703125,38893.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188892841339112,1.0,0.0,0.0,3.5879719257354736,3.587995767593384,8.589963726990391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.3369140625,0.0,1486.5274658203125,1895.4371337890625,0.0,3578.904296875,0.8939083218574524,1.0,0.0,3.0,1.0,0.0
18100860,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8961186408996582,0.5724201798439026,0.5185662508010864,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8859922289848328,0.5546730160713196,0.5282790064811707,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.790232241153717,0.387966901063919,0.2750855982303619,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7864030003547668,0.3824048340320587,0.3672042787075043,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6675891876220703,0.2311481982469558,1.0673551559448242,284.99365234375,284.95001220703125,299.8671569824219,293.1056823730469,297.9988098144531,297.2009582519531,284.9923400878906,1.0,0.6494251489639282,0.3987907469272613,0.3987907469272613,1.0,1.0,-3.3101394176483154,0.9888238310813904,2.3213155269622803,0.2436353266239166,0.9417089223861694,0.9417089223861694,0.0,224.416259765625,229.0,57461.58984375,0.0,3334.542724609375,1.0,279.4419250488281,283.16143798828125,296.08038330078125,299.7471618652344,293.1499938964844,293.1499938964844,279.1499938964844,33775.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101650714874268,1.0,0.0,0.0,3.693559885025024,3.6935839653015137,9.102980129682692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.529296875,0.0,1565.3270263671875,1895.4371337890625,0.0,3498.1357421875,0.9134644269943236,1.0,0.0,3.0,1.0,0.0
18100920,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8961186408996582,0.5724201798439026,0.5185662508010864,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8859922289848328,0.5546730160713196,0.5282790064811707,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.790232241153717,0.387966901063919,0.2750855982303619,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7864030003547668,0.3824048340320587,0.3672042787075043,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6675891876220703,0.2311481982469558,1.0673551559448242,284.99365234375,284.95001220703125,299.8671569824219,293.1056823730469,297.9988098144531,297.2009582519531,284.9923400878906,1.0,0.6494251489639282,0.3987907469272613,0.3987907469272613,1.0,1.0,-3.3101394176483154,0.9888238310813904,2.3213155269622803,0.2436353266239166,0.9417089223861694,0.9417089223861694,0.0,224.416259765625,229.0,57461.58984375,0.0,3334.542724609375,1.0,279.4419250488281,283.16143798828125,296.08038330078125,299.7471618652344,293.1499938964844,293.1499938964844,279.1499938964844,33775.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101650714874268,1.0,0.0,0.0,3.693559885025024,3.6935839653015137,9.102980129682692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.529296875,0.0,1565.3270263671875,1895.4371337890625,0.0,3498.1357421875,0.9134644269943236,1.0,0.0,3.0,1.0,0.0
18100980,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8895449042320251,0.568019449710846,0.514956533908844,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.882240891456604,0.5555698275566101,0.5293582081794739,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7855692505836487,0.3866496384143829,0.274315744638443,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7818430066108704,0.3812277317047119,0.3662728071212768,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.662658154964447,0.2293811589479446,1.0600180625915527,284.89459228515625,284.95001220703125,299.8842468261719,293.102294921875,297.992431640625,297.1875915527344,284.8961181640625,1.0,0.6497490406036377,0.398122489452362,0.398122489452362,1.0,1.0,-3.296228170394897,0.9821017384529114,2.314126491546631,0.2403759211301803,0.8443268537521362,0.8443268537521362,0.0,228.3184356689453,232.0,57708.4296875,0.0,3325.137451171875,1.0,279.1575622558594,283.0498352050781,296.117431640625,299.869384765625,293.1499938964844,293.1499938964844,279.45001220703125,39585.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170283675193788,1.0,0.0,0.0,3.5417888164520264,3.5418124198913574,8.370253112843784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.14697265625,0.0,1442.1094970703125,1895.4371337890625,0.0,3561.70947265625,0.884302020072937,1.0,0.0,3.0,1.0,0.0
18101040,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8895449042320251,0.568019449710846,0.514956533908844,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.882240891456604,0.5555698275566101,0.5293582081794739,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7855692505836487,0.3866496384143829,0.274315744638443,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7818430066108704,0.3812277317047119,0.3662728071212768,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.662658154964447,0.2293811589479446,1.0600180625915527,284.89459228515625,284.95001220703125,299.8842468261719,293.102294921875,297.992431640625,297.1875915527344,284.8961181640625,1.0,0.6497490406036377,0.398122489452362,0.398122489452362,1.0,1.0,-3.296228170394897,0.9821017384529114,2.314126491546631,0.2403759211301803,0.8443268537521362,0.8443268537521362,0.0,228.3184356689453,232.0,57708.4296875,0.0,3325.137451171875,1.0,279.1575622558594,283.0498352050781,296.117431640625,299.869384765625,293.1499938964844,293.1499938964844,279.45001220703125,39585.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170283675193788,1.0,0.0,0.0,3.5417888164520264,3.5418124198913574,8.370253112843784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.14697265625,0.0,1442.1094970703125,1895.4371337890625,0.0,3561.70947265625,0.884302020072937,1.0,0.0,3.0,1.0,0.0
18101100,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8870499134063721,0.5666642785072327,0.5134250521659851,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8810961246490479,0.556602418422699,0.5301052927970886,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7839382886886597,0.386511892080307,0.2740817666053772,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7802523970603943,0.3811013698577881,0.3659984767436981,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6608642935752869,0.228859469294548,1.057207703590393,285.0080871582031,284.95001220703125,299.8927307128906,293.1006774902344,297.9933166503906,297.18658447265625,285.0094299316406,1.0,0.6499232649803162,0.3977883756160736,0.3977883756160736,1.0,1.0,-3.291285514831543,0.9794451594352722,2.311840295791626,0.2389299571514129,0.9206955432891846,0.9206955432891846,0.0,229.76161193847656,232.0,56824.671875,0.0,3322.13330078125,1.0,279.39898681640625,283.1794128417969,296.0601806640625,299.6489562988281,293.1499938964844,293.1499938964844,279.45001220703125,34522.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099619388580322,1.0,0.0,0.0,3.5866799354553223,3.586703062057495,8.583779731452523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.021484375,0.0,1452.9957275390625,1895.4371337890625,0.0,3496.250732421875,0.8918331265449524,1.0,0.0,3.0,1.0,0.0
18101160,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8854271769523621,0.565499484539032,0.5124182105064392,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8807302117347717,0.5578269362449646,0.5312562584877014,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7830669283866882,0.3865742683410644,0.274118959903717,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7793872952461243,0.3811632692813873,0.366047203540802,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6597542762756348,0.2285268008708953,1.0556080341339111,284.9955444335937,284.95001220703125,299.9012145996094,293.09912109375,297.9961853027344,297.18780517578125,284.99420166015625,1.0,0.6502795219421387,0.3976119458675384,0.3976119458675384,1.0,1.0,-3.289634943008423,0.978340983390808,2.311293840408325,0.2383520454168319,0.9301786422729492,0.9301786422729492,0.0,230.78013610839844,235.0,56894.77734375,0.0,3324.145263671875,1.0,279.4423522949219,283.1698913574219,296.0674133300781,299.6942443847656,293.1499938964844,293.1499938964844,279.1499938964844,33690.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906972348690033,1.0,0.0,0.0,3.649425983428955,3.649449586868286,8.886738100954972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.498046875,0.0,1515.251708984375,1895.4371337890625,0.0,3468.48486328125,0.903327226638794,1.0,0.0,3.0,1.0,0.0
18101220,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8808711767196655,0.5617799162864685,0.5094996690750122,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8789073824882507,0.5593631863594055,0.5330195426940918,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7803480625152588,0.3859525322914123,0.2739039063453674,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7767617106437683,0.3806845545768738,0.3658574223518371,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6569214463233948,0.2275653928518295,1.0522160530090332,284.9033203125,284.95001220703125,299.9181213378906,293.09619140625,297.9966735839844,297.1828918457031,284.9041748046875,1.0,0.6510239243507385,0.3972590863704681,0.3972590863704681,1.0,1.0,-3.283686399459839,0.9752702116966248,2.3084163665771484,0.2369704693555832,0.8418412208557129,0.8418412208557129,0.0,233.582275390625,238.0,57312.6875,0.0,3326.48291015625,1.0,279.158447265625,283.06109619140625,296.1117248535156,299.8344116210937,293.1499938964844,293.1499938964844,279.45001220703125,39087.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140495657920836,1.0,0.0,0.0,3.509351968765259,3.5093753337860107,8.217641038754664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.4560546875,0.0,1404.4620361328125,1895.4371337890625,0.0,3534.146240234375,0.8767567276954651,1.0,0.0,3.0,1.0,0.0
18101280,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8808711767196655,0.5617799162864685,0.5094996690750122,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8789073824882507,0.5593631863594055,0.5330195426940918,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7803480625152588,0.3859525322914123,0.2739039063453674,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7767617106437683,0.3806845545768738,0.3658574223518371,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6569214463233948,0.2275653928518295,1.0522160530090332,284.9033203125,284.95001220703125,299.9181213378906,293.09619140625,297.9966735839844,297.1828918457031,284.9041748046875,1.0,0.6510239243507385,0.3972590863704681,0.3972590863704681,1.0,1.0,-3.283686399459839,0.9752702116966248,2.3084163665771484,0.2369704693555832,0.8418412208557129,0.8418412208557129,0.0,233.582275390625,238.0,57312.6875,0.0,3326.48291015625,1.0,279.158447265625,283.06109619140625,296.1117248535156,299.8344116210937,293.1499938964844,293.1499938964844,279.45001220703125,39087.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140495657920836,1.0,0.0,0.0,3.509351968765259,3.5093753337860107,8.217641038754664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.4560546875,0.0,1404.4620361328125,1895.4371337890625,0.0,3534.146240234375,0.8767567276954651,1.0,0.0,3.0,1.0,0.0
18101340,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8773276209831238,0.5595308542251587,0.507279098033905,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.877903938293457,0.5618679523468018,0.5352240800857544,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7784107327461243,0.3861552774906158,0.2739567458629608,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7748815417289734,0.3809146881103515,0.3659835457801819,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6547867059707642,0.2271170020103454,1.0499770641326904,284.9992370605469,284.95001220703125,299.9349365234375,293.0934143066406,298.0033874511719,297.1866149902344,284.99835205078125,1.0,0.6519916653633118,0.3969061970710754,0.3969061970710754,1.0,1.0,-3.2811808586120605,0.973423719406128,2.3077571392059326,0.2355271130800247,0.9280753135681152,0.9280753135681152,0.0,235.9274139404297,241.0,56616.78125,0.0,3334.000732421875,1.0,279.4413452148437,283.1755676269531,296.0658264160156,299.6733093261719,293.1499938964844,293.1499938964844,279.1499938964844,33491.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048044085502625,1.0,0.0,0.0,3.6246299743652335,3.6246531009674072,8.766386940806115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.0654296875,0.0,1486.4886474609375,1895.4371337890625,0.0,3448.32568359375,0.897831916809082,1.0,0.0,3.0,1.0,0.0
18101400,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8773276209831238,0.5595308542251587,0.507279098033905,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.877903938293457,0.5618679523468018,0.5352240800857544,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7784107327461243,0.3861552774906158,0.2739567458629608,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7748815417289734,0.3809146881103515,0.3659835457801819,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6547867059707642,0.2271170020103454,1.0499770641326904,284.9992370605469,284.95001220703125,299.9349365234375,293.0934143066406,298.0033874511719,297.1866149902344,284.99835205078125,1.0,0.6519916653633118,0.3969061970710754,0.3969061970710754,1.0,1.0,-3.2811808586120605,0.973423719406128,2.3077571392059326,0.2355271130800247,0.9280753135681152,0.9280753135681152,0.0,235.9274139404297,241.0,56616.78125,0.0,3334.000732421875,1.0,279.4413452148437,283.1755676269531,296.0658264160156,299.6733093261719,293.1499938964844,293.1499938964844,279.1499938964844,33491.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048044085502625,1.0,0.0,0.0,3.6246299743652335,3.6246531009674072,8.766386940806115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.0654296875,0.0,1486.4886474609375,1895.4371337890625,0.0,3448.32568359375,0.897831916809082,1.0,0.0,3.0,1.0,0.0
18101460,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8729007840156555,0.555974006652832,0.5045166015625,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8761166930198669,0.5634869337081909,0.5370925068855286,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7757965326309204,0.3856540620326996,0.273844838142395,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7723665237426758,0.3805563449859619,0.3659390211105346,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.652225911617279,0.2263600826263427,1.0476932525634766,284.9052429199219,284.95001220703125,299.9516906738281,293.0908203125,298.0045166015625,297.1830749511719,284.906005859375,1.0,0.6530653834342957,0.396390438079834,0.396390438079834,1.0,1.0,-3.2771780490875244,0.9706265330314636,2.306551694869995,0.2333250939846038,0.8406433463096619,0.8406433463096619,0.0,238.91229248046875,244.0,57097.58984375,0.0,3341.701904296875,1.0,279.1585998535156,283.0638427734375,296.1095886230469,299.818359375,293.1499938964844,293.1499938964844,279.45001220703125,38896.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125156402587892,1.0,0.0,0.0,3.494060039520264,3.4940831661224365,8.146180334733799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.2998046875,0.0,1387.24560546875,1895.4371337890625,0.0,3519.935302734375,0.8732122182846069,1.0,0.0,3.0,1.0,0.0
18101520,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8729007840156555,0.555974006652832,0.5045166015625,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8761166930198669,0.5634869337081909,0.5370925068855286,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7757965326309204,0.3856540620326996,0.273844838142395,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7723665237426758,0.3805563449859619,0.3659390211105346,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.652225911617279,0.2263600826263427,1.0476932525634766,284.9052429199219,284.95001220703125,299.9516906738281,293.0908203125,298.0045166015625,297.1830749511719,284.906005859375,1.0,0.6530653834342957,0.396390438079834,0.396390438079834,1.0,1.0,-3.2771780490875244,0.9706265330314636,2.306551694869995,0.2333250939846038,0.8406433463096619,0.8406433463096619,0.0,238.91229248046875,244.0,57097.58984375,0.0,3341.701904296875,1.0,279.1585998535156,283.0638427734375,296.1095886230469,299.818359375,293.1499938964844,293.1499938964844,279.45001220703125,38896.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125156402587892,1.0,0.0,0.0,3.494060039520264,3.4940831661224365,8.146180334733799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.2998046875,0.0,1387.24560546875,1895.4371337890625,0.0,3519.935302734375,0.8732122182846069,1.0,0.0,3.0,1.0,0.0
18101580,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8693909645080566,0.5538282990455627,0.5024036169052124,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8750452995300293,0.5660145282745361,0.5393357276916504,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7738600373268127,0.3859232366085052,0.2739552855491638,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7704790234565735,0.3808333575725555,0.3661293387413025,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6501966118812561,0.2260161489248275,1.0460466146469116,284.9991760253906,284.95001220703125,299.9683532714844,293.08837890625,298.01123046875,297.1873779296875,284.9982604980469,1.0,0.6542596817016602,0.3958746790885925,0.3958746790885925,1.0,1.0,-3.275707244873047,0.9687103033065796,2.3069968223571777,0.2311087250709533,0.92599219083786,0.92599219083786,0.0,241.4611053466797,247.0,56436.77734375,0.0,3352.660888671875,1.0,279.44122314453125,283.176025390625,296.0626525878906,299.6588134765625,293.1499938964844,293.1499938964844,279.1499938964844,33407.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036474227905272,1.0,0.0,0.0,3.6126046180725098,3.6126277446746826,8.708315704097913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.4619140625,0.0,1472.7650146484375,1895.4371337890625,0.0,3437.559326171875,0.8950600624084473,1.0,0.0,3.0,1.0,0.0
18101640,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8693909645080566,0.5538282990455627,0.5024036169052124,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8750452995300293,0.5660145282745361,0.5393357276916504,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7738600373268127,0.3859232366085052,0.2739552855491638,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7704790234565735,0.3808333575725555,0.3661293387413025,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6501966118812561,0.2260161489248275,1.0460466146469116,284.9991760253906,284.95001220703125,299.9683532714844,293.08837890625,298.01123046875,297.1873779296875,284.9982604980469,1.0,0.6542596817016602,0.3958746790885925,0.3958746790885925,1.0,1.0,-3.275707244873047,0.9687103033065796,2.3069968223571777,0.2311087250709533,0.92599219083786,0.92599219083786,0.0,241.4611053466797,247.0,56436.77734375,0.0,3352.660888671875,1.0,279.44122314453125,283.176025390625,296.0626525878906,299.6588134765625,293.1499938964844,293.1499938964844,279.1499938964844,33407.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036474227905272,1.0,0.0,0.0,3.6126046180725098,3.6126277446746826,8.708315704097913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.4619140625,0.0,1472.7650146484375,1895.4371337890625,0.0,3437.559326171875,0.8950600624084473,1.0,0.0,3.0,1.0,0.0
18101700,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8675541281700134,0.5521547794342041,0.5013043880462646,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8744359612464905,0.5668823719024658,0.5404509902000427,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.772853672504425,0.3857604265213012,0.2740307450294494,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7694953680038452,0.3807194232940674,0.3662481307983398,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6491856575012207,0.2257143557071685,1.0454492568969729,284.87481689453125,284.95001220703125,299.9766845703125,293.0871887207031,298.0123596191406,297.1864013671875,284.87322998046875,1.0,0.6549286842346191,0.3956167995929718,0.3956167995929718,1.0,1.0,-3.27524733543396,0.9678382277488708,2.3074090480804443,0.2301782965660095,0.8390501737594604,0.8390501737594604,0.0,242.8524932861328,247.0,57231.28515625,0.0,3359.401611328125,1.0,279.1991271972656,283.035888671875,296.11822509765625,299.8714904785156,293.1499938964844,293.1499938964844,279.1499938964844,38136.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909799337387085,1.0,0.0,0.0,3.569265365600586,3.569288969039917,8.500626904606179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.890625,0.0,1460.820068359375,1895.4371337890625,0.0,3494.7412109375,0.8863794803619385,1.0,0.0,3.0,1.0,0.0
18101760,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8651037812232971,0.5503888130187988,0.4997523725032806,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8732671141624451,0.5676354169845581,0.5412175059318542,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7713229060173035,0.3854880928993225,0.2738936841487884,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7680189609527588,0.3805019855499267,0.3661201298236847,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6477633118629456,0.2253263145685196,1.0441205501556396,284.905029296875,284.95001220703125,299.9849853515625,293.0860595703125,298.0125427246094,297.1841735839844,284.9063720703125,1.0,0.6554866433143616,0.3953688442707062,0.3953688442707062,1.0,1.0,-3.2723875045776367,0.9661633372306824,2.3062241077423096,0.2289799898862838,0.8386805057525635,0.8386805057525635,0.0,244.58941650390625,250.0,56916.5390625,0.0,3362.661376953125,1.0,279.15838623046875,283.0646667480469,296.1063537597656,299.8044128417969,293.1499938964844,293.1499938964844,279.45001220703125,38989.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115887880325316,1.0,0.0,0.0,3.481415033340454,3.481437921524048,8.087324658845318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.1396484375,0.0,1374.9063720703125,1895.4371337890625,0.0,3511.3427734375,0.8704696297645569,1.0,0.0,3.0,1.0,0.0
18101820,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8617449998855591,0.5483415722846985,0.4977263212203979,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8722276091575623,0.5701615810394287,0.5434578657150269,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7694865465164185,0.3858280777931213,0.2740514576435089,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7661997079849243,0.3807966709136963,0.3663282096385956,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6458507776260376,0.2250292748212814,1.042705774307251,284.9986877441406,284.95001220703125,300.0015563964844,293.0838317871094,298.0194091796875,297.188720703125,284.9977111816406,1.0,0.6567857265472412,0.3948729932308197,0.3948729932308197,1.0,1.0,-3.271375894546509,0.9644256234169006,2.306950092315674,0.2274440824985504,0.9238120317459106,0.9238120317459106,0.0,247.24246215820312,253.0,56287.4921875,0.0,3375.210693359375,1.0,279.441162109375,283.1756591796875,296.0587158203125,299.6455383300781,293.1499938964844,293.1499938964844,279.1499938964844,33385.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028142094612122,1.0,0.0,0.0,3.603474378585816,3.603497505187988,8.664353572385153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.7861328125,0.0,1462.710693359375,1895.4371337890625,0.0,3429.802734375,0.8929387927055359,1.0,0.0,3.0,1.0,0.0
18101880,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8617449998855591,0.5483415722846985,0.4977263212203979,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8722276091575623,0.5701615810394287,0.5434578657150269,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7694865465164185,0.3858280777931213,0.2740514576435089,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7661997079849243,0.3807966709136963,0.3663282096385956,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6458507776260376,0.2250292748212814,1.042705774307251,284.9986877441406,284.95001220703125,300.0015563964844,293.0838317871094,298.0194091796875,297.188720703125,284.9977111816406,1.0,0.6567857265472412,0.3948729932308197,0.3948729932308197,1.0,1.0,-3.271375894546509,0.9644256234169006,2.306950092315674,0.2274440824985504,0.9238120317459106,0.9238120317459106,0.0,247.24246215820312,253.0,56287.4921875,0.0,3375.210693359375,1.0,279.441162109375,283.1756591796875,296.0587158203125,299.6455383300781,293.1499938964844,293.1499938964844,279.1499938964844,33385.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028142094612122,1.0,0.0,0.0,3.603474378585816,3.603497505187988,8.664353572385153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.7861328125,0.0,1462.710693359375,1895.4371337890625,0.0,3429.802734375,0.8929387927055359,1.0,0.0,3.0,1.0,0.0
18101940,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8576886653900146,0.5450154542922974,0.4951638579368591,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8705458045005798,0.5717741847038269,0.5453265905380249,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7671171426773071,0.3854758441448211,0.2740413844585418,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7638669013977051,0.3804820477962494,0.366330474615097,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6435750126838684,0.2243800908327102,1.0409537553787231,284.90625,284.95001220703125,300.01806640625,293.0816650390625,298.0207214355469,297.18560791015625,284.9069519042969,1.0,0.6580876111984253,0.3943771123886108,0.3943771123886108,1.0,1.0,-3.2684340476989746,0.9619829058647156,2.3064510822296143,0.2263027429580688,0.8377076387405396,0.8377076387405396,0.0,250.4345092773437,256.0,56785.65625,0.0,3386.3798828125,1.0,279.15875244140625,283.0652160644531,296.1019287109375,299.7909240722656,293.1499938964844,293.1499938964844,279.45001220703125,38820.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108149409294128,1.0,0.0,0.0,3.4740514755249023,3.474074363708496,8.053150395426201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.63232421875,0.0,1366.1741943359375,1895.4371337890625,0.0,3504.1650390625,0.8687410950660706,1.0,0.0,3.0,1.0,0.0
