time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102000,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8576886653900146,0.5450154542922974,0.4951638579368591,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8705458045005798,0.5717741847038269,0.5453265905380249,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7671171426773071,0.3854758441448211,0.2740413844585418,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7638669013977051,0.3804820477962494,0.366330474615097,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6435750126838684,0.2243800908327102,1.0409537553787231,284.90625,284.95001220703125,300.01806640625,293.0816650390625,298.0207214355469,297.18560791015625,284.9069519042969,1.0,0.6580876111984253,0.3943771123886108,0.3943771123886108,1.0,1.0,-3.2684340476989746,0.9619829058647156,2.3064510822296143,0.2263027429580688,0.8377076387405396,0.8377076387405396,0.0,250.4345092773437,256.0,56785.65625,0.0,3386.3798828125,1.0,279.15875244140625,283.0652160644531,296.1019287109375,299.7909240722656,293.1499938964844,293.1499938964844,279.45001220703125,38820.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108149409294128,1.0,0.0,0.0,3.4740514755249023,3.474074363708496,8.053150395426201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.63232421875,0.0,1366.1741943359375,1895.4371337890625,0.0,3504.1650390625,0.8687410950660706,1.0,0.0,3.0,1.0,0.0
18102060,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8545348644256592,0.5430604815483093,0.493230789899826,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8695898652076721,0.5742907524108887,0.5475631952285767,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7654403448104858,0.3859045803546905,0.2742626965045929,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7621591091156006,0.3807885348796844,0.36655393242836,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.641796350479126,0.2241150736808776,1.039700627326965,284.99859619140625,284.95001220703125,300.0345764160156,293.0795593261719,298.02764892578125,297.190185546875,284.9977111816406,1.0,0.659446656703949,0.3939206898212433,0.3939206898212433,1.0,1.0,-3.267820119857788,0.9604543447494508,2.307365894317627,0.2254796922206878,0.9219667315483092,0.9219667315483092,0.0,253.1205444335937,259.0,56157.2265625,0.0,3399.9892578125,1.0,279.4410705566406,283.1755676269531,296.0546875,299.6330871582031,293.1499938964844,293.1499938964844,279.1499938964844,33360.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021060466766356,1.0,0.0,0.0,3.5949673652648926,3.594990491867065,8.623492817605438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.7451171875,0.0,1453.3450927734375,1895.4371337890625,0.0,3423.2080078125,0.8910598158836365,1.0,0.0,3.0,1.0,0.0
18102120,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8545348644256592,0.5430604815483093,0.493230789899826,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8695898652076721,0.5742907524108887,0.5475631952285767,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7654403448104858,0.3859045803546905,0.2742626965045929,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7621591091156006,0.3807885348796844,0.36655393242836,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.641796350479126,0.2241150736808776,1.039700627326965,284.99859619140625,284.95001220703125,300.0345764160156,293.0795593261719,298.02764892578125,297.190185546875,284.9977111816406,1.0,0.659446656703949,0.3939206898212433,0.3939206898212433,1.0,1.0,-3.267820119857788,0.9604543447494508,2.307365894317627,0.2254796922206878,0.9219667315483092,0.9219667315483092,0.0,253.1205444335937,259.0,56157.2265625,0.0,3399.9892578125,1.0,279.4410705566406,283.1755676269531,296.0546875,299.6330871582031,293.1499938964844,293.1499938964844,279.1499938964844,33360.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021060466766356,1.0,0.0,0.0,3.5949673652648926,3.594990491867065,8.623492817605438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.7451171875,0.0,1453.3450927734375,1895.4371337890625,0.0,3423.2080078125,0.8910598158836365,1.0,0.0,3.0,1.0,0.0
18102180,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8528059124946594,0.541418731212616,0.492165595293045,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8690084218978882,0.5751680731773376,0.5487020015716553,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7645267248153687,0.3858163356781006,0.2743952870368957,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7612230777740479,0.3806754648685455,0.3666829168796539,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6408624649047852,0.2238320559263229,1.0392241477966309,284.8744201660156,284.95001220703125,300.0431213378906,293.0784912109375,298.0287780761719,297.1891174316406,284.8739929199219,1.0,0.6602067947387695,0.3936833143234253,0.3936833143234253,1.0,1.0,-3.2676570415496826,0.9597142934799194,2.3079426288604736,0.2250814735889434,0.8341248631477356,0.8341248631477356,0.0,254.6297912597656,259.0,56920.921875,0.0,3408.03466796875,1.0,279.1961364746094,283.0365295410156,296.11102294921875,299.8439025878906,293.1499938964844,293.1499938964844,279.1499938964844,38429.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908532977104187,1.0,0.0,0.0,3.5445024967193604,3.5445258617401123,8.383084946217423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.5302734375,0.0,1436.5875244140625,1895.4371337890625,0.0,3482.98388671875,0.8811665177345276,1.0,0.0,3.0,1.0,0.0
18102240,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8506805896759033,0.5398417711257935,0.4907611608505249,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8679746389389038,0.575886070728302,0.5494173169136047,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7632246613502502,0.3856502771377563,0.2743190824985504,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7599266171455383,0.3804843127727508,0.3665665686130523,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6396411061286926,0.223494678735733,1.0380812883377075,284.9068298339844,284.95001220703125,300.051025390625,293.0774841308594,298.0290222167969,297.18707275390625,284.9075012207031,1.0,0.6607967019081116,0.3934642374515533,0.3934642374515533,1.0,1.0,-3.265223741531372,0.9582576751708984,2.3069660663604736,0.2242382019758224,0.8365351557731628,0.8365351557731628,0.0,256.3335876464844,262.0,56659.921875,0.0,3412.020263671875,1.0,279.1588439941406,283.06561279296875,296.0980529785156,299.77899169921875,293.1499938964844,293.1499938964844,279.45001220703125,38793.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101667404174804,1.0,0.0,0.0,3.466147422790528,3.466170072555542,8.016547212719161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.1484375,0.0,1357.929931640625,1895.4371337890625,0.0,3498.151123046875,0.8669780492782593,1.0,0.0,3.0,1.0,0.0
18102300,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8489004969596863,0.5388454794883728,0.4896223843097687,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8672618865966797,0.5770778059959412,0.5503665804862976,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7622058987617493,0.3858495056629181,0.2743600308895111,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7588834166526794,0.3805870413780212,0.3665670752525329,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6386067867279053,0.2233272045850753,1.0371580123901367,285.0143127441406,284.95001220703125,300.0592346191406,293.07647705078125,298.031982421875,297.1886901855469,285.0155029296875,1.0,0.6614379286766052,0.3932360112667084,0.3932360112667084,1.0,1.0,-3.2639293670654297,0.9571842551231384,2.3067450523376465,0.2232386916875839,0.9116475582122804,0.9116475582122804,0.0,257.834228515625,262.0,55899.5,0.0,3417.456298828125,1.0,279.3973388671875,283.1882019042969,296.04248046875,299.57037353515625,293.1499938964844,293.1499938964844,279.45001220703125,33980.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038383960723876,1.0,0.0,0.0,3.5190889835357666,3.519111394882202,8.263305630862305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.1396484375,0.0,1377.771728515625,1895.4371337890625,0.0,3439.3369140625,0.8763369917869568,1.0,0.0,3.0,1.0,0.0
18102360,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.847649097442627,0.537975549697876,0.4889053106307983,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8670212626457214,0.5783853530883789,0.5516350865364075,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7616464495658875,0.3861822485923767,0.2746100127696991,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7582597136497498,0.3807969987392425,0.3667959868907928,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6379276514053345,0.2232517302036285,1.0369385480880735,284.99871826171875,284.95001220703125,300.0674743652344,293.075439453125,298.03594970703125,297.1915588378906,284.9972839355469,1.0,0.6621965765953064,0.3930111229419708,0.3930111229419708,1.0,1.0,-3.264901876449585,0.9569064378738404,2.307995319366455,0.2224054485559463,0.920608401298523,0.920608401298523,0.0,259.0400695800781,250.0,56048.54296875,0.0,3426.388427734375,1.0,279.4417419433594,283.1748962402344,296.0500183105469,299.6215209960937,293.1499938964844,293.1499938964844,279.1499938964844,33250.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014654159545898,1.0,0.0,0.0,3.59004282951355,3.5900659561157227,8.59988347201579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.2958984375,0.0,1447.24560546875,1895.4371337890625,0.0,3417.240478515625,0.8896486759185791,1.0,0.0,3.0,1.0,0.0
18102420,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8486467003822327,0.5348748564720154,0.4862877130508423,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8704839944839478,0.579971194267273,0.5532163977622986,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7638803720474243,0.3860592544078827,0.2745576500892639,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7603536248207092,0.3805156946182251,0.366562008857727,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6392303705215454,0.2226719111204147,1.0342150926589966,284.90625,284.95001220703125,300.0838928222656,293.0733337402344,298.03729248046875,297.18853759765625,284.9068603515625,1.0,0.6593581438064575,0.3925613164901733,0.3925613164901733,1.0,1.0,-3.26004695892334,0.9540002346038818,2.306046724319458,0.2201387882232666,0.8345038294792175,0.8345038294792175,0.0,255.41505432128903,238.0,56511.91796875,0.0,3395.20361328125,1.0,279.1589050292969,283.0653991699219,296.0938720703125,299.7663879394531,293.1499938964844,293.1499938964844,279.45001220703125,38838.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095767736434937,1.0,0.0,0.0,3.4573683738708496,3.4573910236358643,7.975990570230351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.37060546875,0.0,1349.3492431640625,1895.4371337890625,0.0,3492.67529296875,0.8650720715522766,1.0,0.0,3.0,1.0,0.0
18102480,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8486467003822327,0.5348748564720154,0.4862877130508423,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8704839944839478,0.579971194267273,0.5532163977622986,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7638803720474243,0.3860592544078827,0.2745576500892639,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7603536248207092,0.3805156946182251,0.366562008857727,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6392303705215454,0.2226719111204147,1.0342150926589966,284.90625,284.95001220703125,300.0838928222656,293.0733337402344,298.03729248046875,297.18853759765625,284.9068603515625,1.0,0.6593581438064575,0.3925613164901733,0.3925613164901733,1.0,1.0,-3.26004695892334,0.9540002346038818,2.306046724319458,0.2201387882232666,0.8345038294792175,0.8345038294792175,0.0,255.41505432128903,238.0,56511.91796875,0.0,3395.20361328125,1.0,279.1589050292969,283.0653991699219,296.0938720703125,299.7663879394531,293.1499938964844,293.1499938964844,279.45001220703125,38838.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095767736434937,1.0,0.0,0.0,3.4573683738708496,3.4573910236358643,7.975990570230351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.37060546875,0.0,1349.3492431640625,1895.4371337890625,0.0,3492.67529296875,0.8650720715522766,1.0,0.0,3.0,1.0,0.0
18102540,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8533780574798584,0.5331630110740662,0.4841737151145935,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.877832293510437,0.5825129151344299,0.5550508499145508,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.769507884979248,0.3867879807949066,0.2746690809726715,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7657210826873779,0.3809034824371338,0.3664360642433166,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.643127977848053,0.2225275933742523,1.0314754247665403,284.9959411621094,284.95001220703125,300.1003112792969,293.0712280273437,298.0444641113281,297.1936950683594,284.9950256347656,1.0,0.6546258926391602,0.3921115100383758,0.3921115100383758,1.0,1.0,-3.2563915252685547,0.9514975547790528,2.304893970489502,0.2181797623634338,0.9159975051879884,0.9159975051879884,0.0,247.38722229003903,226.0,55851.3203125,0.0,3342.352783203125,1.0,279.44091796875,283.1740417480469,296.0458068847656,299.6060791015625,293.1499938964844,293.1499938964844,279.1499938964844,33428.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900763213634491,1.0,0.0,0.0,3.5766422748565674,3.576665163040161,8.535801612197247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.9013671875,0.0,1434.2197265625,1895.4371337890625,0.0,3410.697509765625,0.8869816660881042,1.0,0.0,3.0,1.0,0.0
18102600,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8533780574798584,0.5331630110740662,0.4841737151145935,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.877832293510437,0.5825129151344299,0.5550508499145508,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.769507884979248,0.3867879807949066,0.2746690809726715,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7657210826873779,0.3809034824371338,0.3664360642433166,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.643127977848053,0.2225275933742523,1.0314754247665403,284.9959411621094,284.95001220703125,300.1003112792969,293.0712280273437,298.0444641113281,297.1936950683594,284.9950256347656,1.0,0.6546258926391602,0.3921115100383758,0.3921115100383758,1.0,1.0,-3.2563915252685547,0.9514975547790528,2.304893970489502,0.2181797623634338,0.9159975051879884,0.9159975051879884,0.0,247.38722229003903,226.0,55851.3203125,0.0,3342.352783203125,1.0,279.44091796875,283.1740417480469,296.0458068847656,299.6060791015625,293.1499938964844,293.1499938964844,279.1499938964844,33428.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900763213634491,1.0,0.0,0.0,3.5766422748565674,3.576665163040161,8.535801612197247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.9013671875,0.0,1434.2197265625,1895.4371337890625,0.0,3410.697509765625,0.8869816660881042,1.0,0.0,3.0,1.0,0.0
18102660,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8592942357063293,0.530276358127594,0.4815060496330261,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8866176605224609,0.5841826796531677,0.5564636588096619,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.776409387588501,0.3869147896766662,0.2746080160140991,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7723419070243835,0.3807429671287536,0.3660710752010345,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.648088812828064,0.2220957279205322,1.0282610654830933,284.9067077636719,284.95001220703125,300.11669921875,293.06903076171875,298.04644775390625,297.19158935546875,284.9072570800781,1.0,0.6488145589828491,0.3917092382907867,0.3917092382907867,1.0,1.0,-3.2505125999450684,0.9483361840248108,2.3021762371063232,0.2164989858865738,0.8314401507377625,0.8314401507377625,0.0,237.89328002929688,214.0,56284.32421875,0.0,3276.52734375,1.0,279.1590270996094,283.0675964355469,296.0883483886719,299.74676513671875,293.1499938964844,293.1499938964844,279.45001220703125,38883.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085818529129028,1.0,0.0,0.0,3.4417431354522705,3.441765785217285,7.904059771135508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.3115234375,0.0,1333.922119140625,1895.4371337890625,0.0,3483.438232421875,0.8616850972175598,1.0,0.0,3.0,1.0,0.0
18102720,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8592942357063293,0.530276358127594,0.4815060496330261,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8866176605224609,0.5841826796531677,0.5564636588096619,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.776409387588501,0.3869147896766662,0.2746080160140991,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7723419070243835,0.3807429671287536,0.3660710752010345,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.648088812828064,0.2220957279205322,1.0282610654830933,284.9067077636719,284.95001220703125,300.11669921875,293.06903076171875,298.04644775390625,297.19158935546875,284.9072570800781,1.0,0.6488145589828491,0.3917092382907867,0.3917092382907867,1.0,1.0,-3.2505125999450684,0.9483361840248108,2.3021762371063232,0.2164989858865738,0.8314401507377625,0.8314401507377625,0.0,237.89328002929688,214.0,56284.32421875,0.0,3276.52734375,1.0,279.1590270996094,283.0675964355469,296.0883483886719,299.74676513671875,293.1499938964844,293.1499938964844,279.45001220703125,38883.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085818529129028,1.0,0.0,0.0,3.4417431354522705,3.441765785217285,7.904059771135508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.3115234375,0.0,1333.922119140625,1895.4371337890625,0.0,3483.438232421875,0.8616850972175598,1.0,0.0,3.0,1.0,0.0
18102780,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8676320910453796,0.5287373065948486,0.4794437289237976,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8978255391120911,0.5867942571640015,0.5582504868507385,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7854878306388855,0.3878694176673889,0.2747957110404968,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7810462713241577,0.3812350928783417,0.3659300208091736,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.654774010181427,0.2220859080553054,1.025580883026123,284.995361328125,284.95001220703125,300.13311767578125,293.0667419433594,298.05419921875,297.1973876953125,284.9944152832031,1.0,0.6424779295921326,0.3913069665431976,0.3913069665431976,1.0,1.0,-3.247007369995117,0.9459962844848632,2.301011085510254,0.2150921672582626,0.912059724330902,0.912059724330902,0.0,226.8373413085937,202.0,55635.0703125,0.0,3207.5068359375,1.0,279.4407958984375,283.1750793457031,296.04071044921875,299.5873718261719,293.1499938964844,293.1499938964844,279.1499938964844,33438.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996407389640808,1.0,0.0,0.0,3.561774253845215,3.561796903610229,8.464982670375321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.7783203125,0.0,1418.5059814453125,1895.4371337890625,0.0,3400.2353515625,0.883599579334259,1.0,0.0,3.0,1.0,0.0
18102840,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8676320910453796,0.5287373065948486,0.4794437289237976,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8978255391120911,0.5867942571640015,0.5582504868507385,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7854878306388855,0.3878694176673889,0.2747957110404968,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7810462713241577,0.3812350928783417,0.3659300208091736,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.654774010181427,0.2220859080553054,1.025580883026123,284.995361328125,284.95001220703125,300.13311767578125,293.0667419433594,298.05419921875,297.1973876953125,284.9944152832031,1.0,0.6424779295921326,0.3913069665431976,0.3913069665431976,1.0,1.0,-3.247007369995117,0.9459962844848632,2.301011085510254,0.2150921672582626,0.912059724330902,0.912059724330902,0.0,226.8373413085937,202.0,55635.0703125,0.0,3207.5068359375,1.0,279.4407958984375,283.1750793457031,296.04071044921875,299.5873718261719,293.1499938964844,293.1499938964844,279.1499938964844,33438.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996407389640808,1.0,0.0,0.0,3.561774253845215,3.561796903610229,8.464982670375321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.7783203125,0.0,1418.5059814453125,1895.4371337890625,0.0,3400.2353515625,0.883599579334259,1.0,0.0,3.0,1.0,0.0
18102900,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8722547292709351,0.5274133682250977,0.4783656299114227,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.903915286064148,0.5877007842063904,0.5591235756874084,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7904849648475647,0.3880711793899536,0.274910420179367,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7858504056930542,0.3812415897846222,0.3658769130706787,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6585524678230286,0.2219641208648681,1.0244355201721191,284.87457275390625,284.95001220703125,300.1413269042969,293.0655517578125,298.0557556152344,297.1971130371094,284.8733825683594,1.0,0.6392287015914917,0.3911058306694031,0.3911058306694031,1.0,1.0,-3.2454638481140137,0.9448825120925904,2.300581455230713,0.2146752327680587,0.8267382979393005,0.8267382979393005,0.0,221.1794891357422,202.0,56367.23828125,0.0,3172.7802734375,1.0,279.20037841796875,283.0396728515625,296.09625244140625,299.7965393066406,293.1499938964844,293.1499938964844,279.1499938964844,38391.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057549834251404,1.0,0.0,0.0,3.5121634006500244,3.5121865272521973,8.23081279577309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.724609375,0.0,1402.3778076171875,1895.4371337890625,0.0,3457.167236328125,0.873818576335907,1.0,0.0,3.0,1.0,0.0
18102960,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8765618801116943,0.5260254740715027,0.4768734872341156,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9100021123886108,0.5885154604911804,0.5596528053283691,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.79522305727005,0.3881995975971222,0.2748306691646576,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.790420651435852,0.3811647593975067,0.3655893802642822,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.662157416343689,0.2217734903097152,1.022613286972046,284.9073486328125,284.95001220703125,300.1495361328125,293.0643310546875,298.0565185546875,297.1956787109375,284.908447265625,1.0,0.6358060240745544,0.3909350335597992,0.3909350335597992,1.0,1.0,-3.2416751384735107,0.9430773258209229,2.298597812652588,0.2140898704528808,0.828723669052124,0.828723669052124,0.0,215.7386779785156,190.0,56055.0078125,0.0,3134.414306640625,1.0,279.1589050292969,283.0704040527344,296.08404541015625,299.72857666015625,293.1499938964844,293.1499938964844,279.45001220703125,38995.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907471001148224,1.0,0.0,0.0,3.4245312213897705,3.424553632736206,7.825202033018286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.97607421875,0.0,1317.5201416015625,1895.4371337890625,0.0,3473.119140625,0.8579816222190857,1.0,0.0,3.0,1.0,0.0
18103020,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8878745436668396,0.5246219635009766,0.4749027788639068,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9257887005805968,0.5911582708358765,0.5614361763000488,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8069623708724976,0.3893316090106964,0.275120198726654,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8017440438270569,0.381723552942276,0.3654802739620209,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6713064908981323,0.2218573689460754,1.020214319229126,284.9952087402344,284.95001220703125,300.1659851074219,293.0617980957031,298.0645446777344,297.20172119140625,284.9942626953125,1.0,0.628997266292572,0.3905934393405914,0.3905934393405914,1.0,1.0,-3.2387752532958984,0.941107213497162,2.297667980194092,0.2130914777517318,0.9090994000434875,0.9090994000434875,0.0,203.8496551513672,178.0,55443.27734375,0.0,3062.424072265625,1.0,279.440673828125,283.1761779785156,296.0360717773437,299.570556640625,293.1499938964844,293.1499938964844,279.1499938964844,33408.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985735774040222,1.0,0.0,0.0,3.548313617706299,3.548336267471313,8.401121931456146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.513671875,0.0,1404.099609375,1895.4371337890625,0.0,3390.284423828125,0.8805594444274902,1.0,0.0,3.0,1.0,0.0
18103080,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8878745436668396,0.5246219635009766,0.4749027788639068,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9257887005805968,0.5911582708358765,0.5614361763000488,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8069623708724976,0.3893316090106964,0.275120198726654,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8017440438270569,0.381723552942276,0.3654802739620209,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6713064908981323,0.2218573689460754,1.020214319229126,284.9952087402344,284.95001220703125,300.1659851074219,293.0617980957031,298.0645446777344,297.20172119140625,284.9942626953125,1.0,0.628997266292572,0.3905934393405914,0.3905934393405914,1.0,1.0,-3.2387752532958984,0.941107213497162,2.297667980194092,0.2130914777517318,0.9090994000434875,0.9090994000434875,0.0,203.8496551513672,178.0,55443.27734375,0.0,3062.424072265625,1.0,279.440673828125,283.1761779785156,296.0360717773437,299.570556640625,293.1499938964844,293.1499938964844,279.1499938964844,33408.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985735774040222,1.0,0.0,0.0,3.548313617706299,3.548336267471313,8.401121931456146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.513671875,0.0,1404.099609375,1895.4371337890625,0.0,3390.284423828125,0.8805594444274902,1.0,0.0,3.0,1.0,0.0
18103140,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8996840119361877,0.5220500826835632,0.4724329113960266,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9424685835838318,0.5928961634635925,0.5628344416618347,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8186019659042358,0.3898276686668396,0.2752558290958404,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8133246302604675,0.3817088901996612,0.365173876285553,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6811280250549316,0.2216230481863021,1.0175225734710691,284.90850830078125,284.95001220703125,300.1824645996094,293.0591125488281,298.0670166015625,297.2000427246094,284.9089660644531,1.0,0.6220546960830688,0.3902518451213836,0.3902518451213836,1.0,1.0,-3.23405122756958,0.9385382533073424,2.2955129146575928,0.2114637196063995,0.8270207643508911,0.8270207643508911,0.0,192.31988525390625,166.0,55885.1796875,0.0,2988.659912109375,1.0,279.1592102050781,283.0719299316406,296.0788879394531,299.7120361328125,293.1499938964844,293.1499938964844,279.45001220703125,38821.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064801931381226,1.0,0.0,0.0,3.413839340209961,3.4138615131378174,7.77641503191262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.677734375,0.0,1305.7037353515625,1895.4371337890625,0.0,3463.910400390625,0.8554552793502808,1.0,0.0,3.0,1.0,0.0
18103200,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8996840119361877,0.5220500826835632,0.4724329113960266,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9424685835838318,0.5928961634635925,0.5628344416618347,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8186019659042358,0.3898276686668396,0.2752558290958404,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8133246302604675,0.3817088901996612,0.365173876285553,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6811280250549316,0.2216230481863021,1.0175225734710691,284.90850830078125,284.95001220703125,300.1824645996094,293.0591125488281,298.0670166015625,297.2000427246094,284.9089660644531,1.0,0.6220546960830688,0.3902518451213836,0.3902518451213836,1.0,1.0,-3.23405122756958,0.9385382533073424,2.2955129146575928,0.2114637196063995,0.8270207643508911,0.8270207643508911,0.0,192.31988525390625,166.0,55885.1796875,0.0,2988.659912109375,1.0,279.1592102050781,283.0719299316406,296.0788879394531,299.7120361328125,293.1499938964844,293.1499938964844,279.45001220703125,38821.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064801931381226,1.0,0.0,0.0,3.413839340209961,3.4138615131378174,7.77641503191262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.677734375,0.0,1305.7037353515625,1895.4371337890625,0.0,3463.910400390625,0.8554552793502808,1.0,0.0,3.0,1.0,0.0
18103260,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.915015995502472,0.5207587480545044,0.4705663323402405,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9612143039703368,0.5955474972724915,0.5646244883537292,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.832051694393158,0.3911133408546448,0.2756515145301819,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8263941407203674,0.3823127746582031,0.3651044964790344,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6930654048919678,0.2217715382575988,1.0153969526290894,284.9950866699219,284.95001220703125,300.1989440917969,293.05621337890625,298.0752258300781,297.2060546875,284.9941711425781,1.0,0.6150817275047302,0.3899409174919128,0.3899409174919128,1.0,1.0,-3.231787204742432,0.9369232058525084,2.2948639392852783,0.2097685635089874,0.9066417813301086,0.9066417813301086,0.0,180.199447631836,154.0,55277.38671875,0.0,2917.0244140625,1.0,279.4405822753906,283.17694091796875,296.0308837890625,299.554931640625,293.1499938964844,293.1499938964844,279.1499938964844,33380.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976864814758301,1.0,0.0,0.0,3.536875009536743,3.5368974208831787,8.347043944922916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.32421875,0.0,1391.9229736328125,1895.4371337890625,0.0,3382.009033203125,0.8779706358909607,1.0,0.0,3.0,1.0,0.0
18103320,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.915015995502472,0.5207587480545044,0.4705663323402405,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9612143039703368,0.5955474972724915,0.5646244883537292,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.832051694393158,0.3911133408546448,0.2756515145301819,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8263941407203674,0.3823127746582031,0.3651044964790344,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6930654048919678,0.2217715382575988,1.0153969526290894,284.9950866699219,284.95001220703125,300.1989440917969,293.05621337890625,298.0752258300781,297.2060546875,284.9941711425781,1.0,0.6150817275047302,0.3899409174919128,0.3899409174919128,1.0,1.0,-3.231787204742432,0.9369232058525084,2.2948639392852783,0.2097685635089874,0.9066417813301086,0.9066417813301086,0.0,180.199447631836,154.0,55277.38671875,0.0,2917.0244140625,1.0,279.4405822753906,283.17694091796875,296.0308837890625,299.554931640625,293.1499938964844,293.1499938964844,279.1499938964844,33380.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976864814758301,1.0,0.0,0.0,3.536875009536743,3.5368974208831787,8.347043944922916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.32421875,0.0,1391.9229736328125,1895.4371337890625,0.0,3382.009033203125,0.8779706358909607,1.0,0.0,3.0,1.0,0.0
18103380,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9256152510643004,0.5192710161209106,0.4693173766136169,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.972235143184662,0.5965990424156189,0.5656113624572754,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8407696485519409,0.3915054202079773,0.2758760452270508,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8347414135932922,0.3823467791080475,0.3650446832180023,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.700822114944458,0.2216877192258834,1.0142357349395752,284.8776550292969,284.95001220703125,300.2088623046875,293.05438232421875,298.076904296875,297.2052001953125,284.8809509277344,1.0,0.6109095811843872,0.3897543549537658,0.3897543549537658,1.0,1.0,-3.2302803993225098,0.9358958005905152,2.294384717941284,0.2088894546031952,0.8187518119812012,0.8187518119812012,0.0,173.08335876464844,154.0,55863.37890625,0.0,2874.6328125,1.0,279.18603515625,283.0482177734375,296.0879211425781,299.7515869140625,293.1499938964844,293.1499938964844,279.1499938964844,39545.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047508835792542,1.0,0.0,0.0,3.4531445503234863,3.45316743850708,7.956514309626073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.6875,0.0,1350.0877685546875,1895.4371337890625,0.0,3447.828125,0.8624904751777649,1.0,0.0,3.0,1.0,0.0
18103440,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9325280785560608,0.5183143019676208,0.4682010114192962,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9789540767669678,0.5972920060157776,0.5660228729248047,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8465360403060913,0.3917604386806488,0.2758874893188476,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8402348160743713,0.3823457062244415,0.3648363351821899,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7058459520339966,0.2216012626886367,1.012963891029358,284.9092712402344,284.95001220703125,300.2154846191406,293.0531311035156,298.0777893066406,297.2043151855469,284.90966796875,1.0,0.6080297827720642,0.389629989862442,0.389629989862442,1.0,1.0,-3.22766637802124,0.9346612095832824,2.2930049896240234,0.208093911409378,0.8254866600036621,0.8254866600036621,0.0,168.55059814453125,142.0,55726.2265625,0.0,2844.222412109375,1.0,279.1593322753906,283.0733337402344,296.0733642578125,299.6965026855469,293.1499938964844,293.1499938964844,279.45001220703125,38781.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056901931762696,1.0,0.0,0.0,3.403111457824707,3.4031336307525635,7.72761779899156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.076171875,0.0,1294.8499755859375,1895.4371337890625,0.0,3456.56494140625,0.8530644178390503,1.0,0.0,3.0,1.0,0.0
18103500,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.942505657672882,0.517666757106781,0.4671186506748199,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9877876043319702,0.598567008972168,0.566758930683136,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.854910671710968,0.3924170136451721,0.276033878326416,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8481860756874084,0.3826181888580322,0.3647084534168243,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7128673791885376,0.2216603755950927,1.0116841793060305,285.0131530761719,284.95001220703125,300.2237854003906,293.0514831542969,298.0814208984375,297.20672607421875,285.0140380859375,1.0,0.6044514179229736,0.3894745111465454,0.3894745111465454,1.0,1.0,-3.2257275581359863,0.9335744976997375,2.2921528816223145,0.2072335183620453,0.8983405828475952,0.8983405828475952,0.0,162.6071014404297,142.0,54999.32421875,0.0,2807.493408203125,1.0,279.395751953125,283.1920166015625,296.0172119140625,299.48944091796875,293.1499938964844,293.1499938964844,279.45001220703125,33898.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993421196937561,1.0,0.0,0.0,3.4579415321350098,3.457963466644287,7.978634926075756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.31201171875,0.0,1314.907958984375,1895.4371337890625,0.0,3397.451171875,0.8626853823661804,1.0,0.0,3.0,1.0,0.0
18103560,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.953973948955536,0.5171306729316711,0.4664233028888702,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9969998002052308,0.5999476313591003,0.567808210849762,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.864915132522583,0.3931900262832641,0.2763788104057312,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8576820492744446,0.3829915225505829,0.3648005723953247,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7206071615219116,0.2218062728643417,1.0110740661621094,284.99517822265625,284.95001220703125,300.2320556640625,293.0497741699219,298.08599853515625,297.2103576660156,284.9937438964844,1.0,0.6009759306907654,0.3893201947212219,0.3893201947212219,1.0,1.0,-3.225942850112915,0.9332245588302612,2.292718410491944,0.2066881209611892,0.9048261046409608,0.9048261046409608,0.0,156.37063598632812,145.0,55141.1484375,0.0,2773.609130859375,1.0,279.441162109375,283.17694091796875,296.0241394042969,299.5394897460937,293.1499938964844,293.1499938964844,279.1499938964844,33251.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969422578811646,1.0,0.0,0.0,3.5293056964874268,3.5293281078338623,8.311355941259535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.744140625,0.0,1383.1038818359375,1895.4371337890625,0.0,3375.065185546875,0.8760032653808594,1.0,0.0,3.0,1.0,0.0
18103620,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.95675128698349,0.514677107334137,0.4644622206687927,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.6028447151184082,0.5676693320274353,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8690792322158813,0.3938727378845215,0.276949942111969,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8612387776374817,0.3829679191112518,0.3648951053619385,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7232432961463928,0.2216002494096756,1.010419487953186,284.8932189941406,284.95001220703125,300.24871826171875,293.0461730957031,298.0907897949219,297.21270751953125,284.89434814453125,1.0,0.5972048044204712,0.3890115916728973,0.3890115916728973,1.0,1.0,-3.2047102451324463,0.9250531196594238,2.2796571254730225,0.2040372937917709,0.8115609288215637,0.8115609288215637,0.0,153.36570739746094,148.0,55341.78515625,0.0,2729.708740234375,1.0,279.1593933105469,283.06494140625,296.06591796875,299.6737365722656,293.1499938964844,293.1499938964844,279.45001220703125,39296.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049416184425354,1.0,0.0,0.0,3.3842082023620605,3.384230375289917,7.642007631147862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.55078125,0.0,1279.9451904296875,1895.4371337890625,0.0,3449.6025390625,0.8488416075706482,1.0,0.0,3.0,1.0,0.0
18103680,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.95675128698349,0.514677107334137,0.4644622206687927,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.6028447151184082,0.5676693320274353,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8690792322158813,0.3938727378845215,0.276949942111969,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8612387776374817,0.3829679191112518,0.3648951053619385,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7232432961463928,0.2216002494096756,1.010419487953186,284.8932189941406,284.95001220703125,300.24871826171875,293.0461730957031,298.0907897949219,297.21270751953125,284.89434814453125,1.0,0.5972048044204712,0.3890115916728973,0.3890115916728973,1.0,1.0,-3.2047102451324463,0.9250531196594238,2.2796571254730225,0.2040372937917709,0.8115609288215637,0.8115609288215637,0.0,153.36570739746094,148.0,55341.78515625,0.0,2729.708740234375,1.0,279.1593933105469,283.06494140625,296.06591796875,299.6737365722656,293.1499938964844,293.1499938964844,279.45001220703125,39296.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049416184425354,1.0,0.0,0.0,3.3842082023620605,3.384230375289917,7.642007631147862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.55078125,0.0,1279.9451904296875,1895.4371337890625,0.0,3449.6025390625,0.8488416075706482,1.0,0.0,3.0,1.0,0.0
18103740,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9615730047225952,0.5135308504104614,0.4630483090877533,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.6066633462905884,0.5582022070884705,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8750364184379578,0.3953854441642761,0.2777567505836487,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8664600253105164,0.3836023211479187,0.3651976883411407,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.727108895778656,0.221818670630455,1.0102441310882568,284.9935302734375,284.95001220703125,300.2654113769531,293.04229736328125,298.1031494140625,297.2242431640625,284.9930419921875,1.0,0.596265435218811,0.3887029886245727,0.3887029886245727,1.0,1.0,-3.2114737033843994,0.9265129566192628,2.2849607467651367,0.2038634121417999,0.899346649646759,0.899346649646759,0.0,150.69676208496094,151.0,54853.14453125,0.0,2712.96044921875,1.0,279.4402770996094,283.1788024902344,296.0160522460937,299.51385498046875,293.1499938964844,293.1499938964844,279.75,33468.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957915306091309,1.0,0.0,0.0,3.5071520805358887,3.507174491882324,8.207341579691274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.240234375,0.0,1361.77197265625,1895.4371337890625,0.0,3364.32470703125,0.8715309500694275,1.0,0.0,3.0,1.0,0.0
18103800,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9615730047225952,0.5135308504104614,0.4630483090877533,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.6066633462905884,0.5582022070884705,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8750364184379578,0.3953854441642761,0.2777567505836487,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8664600253105164,0.3836023211479187,0.3651976883411407,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.727108895778656,0.221818670630455,1.0102441310882568,284.9935302734375,284.95001220703125,300.2654113769531,293.04229736328125,298.1031494140625,297.2242431640625,284.9930419921875,1.0,0.596265435218811,0.3887029886245727,0.3887029886245727,1.0,1.0,-3.2114737033843994,0.9265129566192628,2.2849607467651367,0.2038634121417999,0.899346649646759,0.899346649646759,0.0,150.69676208496094,151.0,54853.14453125,0.0,2712.96044921875,1.0,279.4402770996094,283.1788024902344,296.0160522460937,299.51385498046875,293.1499938964844,293.1499938964844,279.75,33468.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957915306091309,1.0,0.0,0.0,3.5071520805358887,3.507174491882324,8.207341579691274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.240234375,0.0,1361.77197265625,1895.4371337890625,0.0,3364.32470703125,0.8715309500694275,1.0,0.0,3.0,1.0,0.0
