time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103860,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9614360332489014,0.512601912021637,0.462167739868164,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9990000128746032,0.610945999622345,0.5573702454566956,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8767246603965759,0.3971368372440338,0.2789260149002075,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8674662709236145,0.3844306170940399,0.3659228682518005,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7277677059173584,0.2221963107585907,1.011703372001648,285.0570068359375,284.95001220703125,300.2821655273437,293.0380859375,298.1168212890625,297.2374267578125,285.0540771484375,1.0,0.5965242981910706,0.3884788453578949,0.3884788453578949,1.0,1.0,-3.213441610336304,0.9265359044075012,2.286905527114868,0.2037228494882583,1.0,1.0,0.0,150.54632568359375,154.0,54529.4765625,0.0,2716.132568359375,1.0,279.7422180175781,283.25946044921875,296.0188293457031,299.4804382324219,293.1499938964844,293.1499938964844,279.45001220703125,30982.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893154859542847,1.0,0.0,0.0,3.710226535797119,3.71025013923645,9.185316685034196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.2373046875,0.0,1563.048095703125,1895.4371337890625,0.0,3303.805419921875,0.9149214029312134,1.0,0.0,3.0,1.0,0.0
18103920,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9614360332489014,0.512601912021637,0.462167739868164,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9990000128746032,0.610945999622345,0.5573702454566956,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8767246603965759,0.3971368372440338,0.2789260149002075,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8674662709236145,0.3844306170940399,0.3659228682518005,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7277677059173584,0.2221963107585907,1.011703372001648,285.0570068359375,284.95001220703125,300.2821655273437,293.0380859375,298.1168212890625,297.2374267578125,285.0540771484375,1.0,0.5965242981910706,0.3884788453578949,0.3884788453578949,1.0,1.0,-3.213441610336304,0.9265359044075012,2.286905527114868,0.2037228494882583,1.0,1.0,0.0,150.54632568359375,154.0,54529.4765625,0.0,2716.132568359375,1.0,279.7422180175781,283.25946044921875,296.0188293457031,299.4804382324219,293.1499938964844,293.1499938964844,279.45001220703125,30982.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893154859542847,1.0,0.0,0.0,3.710226535797119,3.71025013923645,9.185316685034196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.2373046875,0.0,1563.048095703125,1895.4371337890625,0.0,3303.805419921875,0.9149214029312134,1.0,0.0,3.0,1.0,0.0
18103980,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9577547907829284,0.5098320245742798,0.4601755440235138,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6132978200912476,0.5610846877098083,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8754702210426331,0.3977300822734833,0.2796002924442291,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8656579256057739,0.3842305541038513,0.3660652339458465,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7262641787528992,0.2219292819499969,1.0116468667984009,284.88983154296875,284.95001220703125,300.2989807128906,293.0335388183594,298.1190795898437,297.2344970703125,284.89093017578125,1.0,0.5976653099060059,0.3882546722888946,0.3882546722888946,1.0,1.0,-3.216429710388184,0.9269115328788756,2.289518117904663,0.2037499248981475,0.8856878280639648,0.8856878280639648,0.0,151.8006134033203,157.0,55611.828125,0.0,2729.081787109375,1.0,279.45770263671875,283.0756225585937,296.0756225585937,299.6871032714844,293.1499938964844,293.1499938964844,279.75,37411.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022135138511658,1.0,0.0,0.0,3.672452926635742,3.6724772453308105,8.999238048090774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.4853515625,0.0,1568.9207763671875,1895.4371337890625,0.0,3424.208740234375,0.9109330773353576,1.0,0.0,3.0,1.0,0.0
18104040,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9577547907829284,0.5098320245742798,0.4601755440235138,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6132978200912476,0.5610846877098083,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8754702210426331,0.3977300822734833,0.2796002924442291,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8656579256057739,0.3842305541038513,0.3660652339458465,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7262641787528992,0.2219292819499969,1.0116468667984009,284.88983154296875,284.95001220703125,300.2989807128906,293.0335388183594,298.1190795898437,297.2344970703125,284.89093017578125,1.0,0.5976653099060059,0.3882546722888946,0.3882546722888946,1.0,1.0,-3.216429710388184,0.9269115328788756,2.289518117904663,0.2037499248981475,0.8856878280639648,0.8856878280639648,0.0,151.8006134033203,157.0,55611.828125,0.0,2729.081787109375,1.0,279.45770263671875,283.0756225585937,296.0756225585937,299.6871032714844,293.1499938964844,293.1499938964844,279.75,37411.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022135138511658,1.0,0.0,0.0,3.672452926635742,3.6724772453308105,8.999238048090774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.4853515625,0.0,1568.9207763671875,1895.4371337890625,0.0,3424.208740234375,0.9109330773353576,1.0,0.0,3.0,1.0,0.0
18104100,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.955309510231018,0.5090347528457642,0.4591291546821594,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.6144627928733826,0.5638386607170105,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8743117451667786,0.3983395099639892,0.2798746526241302,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8642149567604065,0.3843464255332947,0.3660221099853515,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7250424027442932,0.2218787968158722,1.0110963582992554,285.0139465332031,284.95001220703125,300.30743408203125,293.0311279296875,298.12109375,297.2341613769531,285.01708984375,1.0,0.5984183549880981,0.3881425857543945,0.3881425857543945,1.0,1.0,-3.218095302581787,0.9271631240844728,2.2909321784973145,0.2036906480789184,0.9685536026954652,0.9685536026954652,0.0,152.70269775390625,157.0,54755.93359375,0.0,2737.428466796875,1.0,279.7027587890625,283.21636962890625,296.01226806640625,299.47021484375,293.1499938964844,293.1499938964844,279.75,33818.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971037268638611,1.0,0.0,0.0,3.716160297393799,3.716184616088867,9.214720648742514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.435546875,0.0,1591.4080810546875,1895.4371337890625,0.0,3376.572021484375,0.9201768636703492,1.0,0.0,3.0,1.0,0.0
18104160,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9536035060882568,0.5085338354110718,0.4586495757102966,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6157768964767456,0.5660492181777954,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8737422227859497,0.3991759717464447,0.2804303765296936,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8632999062538147,0.384655088186264,0.3662863373756408,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7242280840873718,0.2219570726156234,1.0113893747329712,285.00958251953125,284.95001220703125,300.31591796875,293.02862548828125,298.1243896484375,297.23583984375,285.0081787109375,1.0,0.5993532538414001,0.387950599193573,0.387950599193573,1.0,1.0,-3.2215123176574707,0.92780339717865,2.2937090396881104,0.2036139369010925,0.9874001741409302,0.9874001741409302,0.0,153.5174102783203,160.0,54930.22265625,0.0,2748.877685546875,1.0,279.7433166503906,283.21014404296875,296.0134582519531,299.5169677734375,293.1499938964844,293.1499938964844,279.45001220703125,33016.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954789042472839,1.0,0.0,0.0,3.7889931201934814,3.789017915725708,9.579457582731266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.916015625,0.0,1670.1968994140625,1895.4371337890625,0.0,3361.40576171875,0.9343555569648744,1.0,0.0,3.0,1.0,0.0
18104220,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.948238730430603,0.5060468912124634,0.4568522572517395,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.6169362664222717,0.572567343711853,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8711745142936707,0.3999457657337188,0.2811930179595947,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8601387739181519,0.3844871819019317,0.3664158582687378,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7215474843978882,0.2216268479824066,1.0109412670135498,284.8857116699219,284.95001220703125,300.3329162597656,293.0233459472656,298.12261962890625,297.2275390625,284.8880920410156,1.0,0.6014586091041565,0.3875666260719299,0.3875666260719299,1.0,1.0,-3.2277255058288574,0.928837239742279,2.2988884449005127,0.203397512435913,0.8767306804656982,0.8767306804656982,0.0,155.77236938476562,163.0,55740.01953125,0.0,2774.009033203125,1.0,279.45635986328125,283.0687866210937,296.054443359375,299.67608642578125,293.1499938964844,293.1499938964844,279.75,38907.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056090712547302,1.0,0.0,0.0,3.684833288192749,3.684858083724976,9.060016168405128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.880859375,0.0,1594.2276611328125,1895.4371337890625,0.0,3455.810546875,0.91513991355896,1.0,0.0,3.0,1.0,0.0
18104280,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.948238730430603,0.5060468912124634,0.4568522572517395,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.6169362664222717,0.572567343711853,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8711745142936707,0.3999457657337188,0.2811930179595947,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8601387739181519,0.3844871819019317,0.3664158582687378,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7215474843978882,0.2216268479824066,1.0109412670135498,284.8857116699219,284.95001220703125,300.3329162597656,293.0233459472656,298.12261962890625,297.2275390625,284.8880920410156,1.0,0.6014586091041565,0.3875666260719299,0.3875666260719299,1.0,1.0,-3.2277255058288574,0.928837239742279,2.2988884449005127,0.203397512435913,0.8767306804656982,0.8767306804656982,0.0,155.77236938476562,163.0,55740.01953125,0.0,2774.009033203125,1.0,279.45635986328125,283.0687866210937,296.054443359375,299.67608642578125,293.1499938964844,293.1499938964844,279.75,38907.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056090712547302,1.0,0.0,0.0,3.684833288192749,3.684858083724976,9.060016168405128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.880859375,0.0,1594.2276611328125,1895.4371337890625,0.0,3455.810546875,0.91513991355896,1.0,0.0,3.0,1.0,0.0
18104340,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9433210492134094,0.5050316452980042,0.4556283354759216,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.6186391115188599,0.579002857208252,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.868975043296814,0.4016481935977936,0.2822205722332001,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8572646975517273,0.3850429356098175,0.3667785823345184,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7190044522285461,0.2216973602771759,1.0109184980392456,285.01416015625,284.95001220703125,300.3500061035156,293.0176086425781,298.1264038085937,297.2268371582031,285.012939453125,1.0,0.6038331389427185,0.3871826231479645,0.3871826231479645,1.0,1.0,-3.235630989074707,0.9304515719413756,2.3051793575286865,0.2032264918088913,0.9855233430862428,0.9855233430862428,0.0,158.08824157714844,166.0,55059.9765625,0.0,2803.067626953125,1.0,279.74346923828125,283.2101745605469,295.99530029296875,299.50518798828125,293.1499938964844,293.1499938964844,279.45001220703125,33295.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972736597061157,1.0,0.0,0.0,3.797745704650879,3.797770738601685,9.623765890864888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.6572265625,0.0,1682.7841796875,1895.4371337890625,0.0,3378.15771484375,0.9364898800849916,1.0,0.0,3.0,1.0,0.0
18104400,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9433210492134094,0.5050316452980042,0.4556283354759216,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.6186391115188599,0.579002857208252,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.868975043296814,0.4016481935977936,0.2822205722332001,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8572646975517273,0.3850429356098175,0.3667785823345184,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7190044522285461,0.2216973602771759,1.0109184980392456,285.01416015625,284.95001220703125,300.3500061035156,293.0176086425781,298.1264038085937,297.2268371582031,285.012939453125,1.0,0.6038331389427185,0.3871826231479645,0.3871826231479645,1.0,1.0,-3.235630989074707,0.9304515719413756,2.3051793575286865,0.2032264918088913,0.9855233430862428,0.9855233430862428,0.0,158.08824157714844,166.0,55059.9765625,0.0,2803.067626953125,1.0,279.74346923828125,283.2101745605469,295.99530029296875,299.50518798828125,293.1499938964844,293.1499938964844,279.45001220703125,33295.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972736597061157,1.0,0.0,0.0,3.797745704650879,3.797770738601685,9.623765890864888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.6572265625,0.0,1682.7841796875,1895.4371337890625,0.0,3378.15771484375,0.9364898800849916,1.0,0.0,3.0,1.0,0.0
18104460,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.945354700088501,0.5066131353378296,0.4566827118396759,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.6242951154708862,0.5770392417907715,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.873182475566864,0.406769186258316,0.2853327095508575,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8607407808303833,0.3892411291599273,0.3700620830059051,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7231537103652954,0.2259942442178726,1.0261155366897583,284.90509033203125,284.95001220703125,300.367431640625,293.01104736328125,298.1562194824219,297.2615051269531,284.9076232910156,1.0,0.6074543595314026,0.386726438999176,0.386726438999176,1.0,1.0,-3.2604820728302,0.93763267993927,2.32284951210022,0.2046475261449813,0.8930134773254395,0.8930134773254395,0.0,158.52825927734375,169.0,56290.3828125,0.0,2857.2060546875,1.0,279.456298828125,283.07501220703125,296.0430908203125,299.6878967285156,293.1499938964844,293.1499938964844,279.75,38119.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074810743331908,1.0,0.0,0.0,3.715261220932007,3.715286254882813,9.210261850967072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.3974609375,0.0,1623.1324462890625,1895.4371337890625,0.0,3473.21240234375,0.9215468764305116,1.0,0.0,3.0,1.0,0.0
18104520,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.945354700088501,0.5066131353378296,0.4566827118396759,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.6242951154708862,0.5770392417907715,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.873182475566864,0.406769186258316,0.2853327095508575,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8607407808303833,0.3892411291599273,0.3700620830059051,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7231537103652954,0.2259942442178726,1.0261155366897583,284.90509033203125,284.95001220703125,300.367431640625,293.01104736328125,298.1562194824219,297.2615051269531,284.9076232910156,1.0,0.6074543595314026,0.386726438999176,0.386726438999176,1.0,1.0,-3.2604820728302,0.93763267993927,2.32284951210022,0.2046475261449813,0.8930134773254395,0.8930134773254395,0.0,158.52825927734375,169.0,56290.3828125,0.0,2857.2060546875,1.0,279.456298828125,283.07501220703125,296.0430908203125,299.6878967285156,293.1499938964844,293.1499938964844,279.75,38119.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074810743331908,1.0,0.0,0.0,3.715261220932007,3.715286254882813,9.210261850967072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.3974609375,0.0,1623.1324462890625,1895.4371337890625,0.0,3473.21240234375,0.9215468764305116,1.0,0.0,3.0,1.0,0.0
18104580,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9454428553581238,0.5073314309120178,0.4571718871593475,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.6282917261123657,0.5775140523910522,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8749803304672241,0.4096291065216064,0.2873117327690124,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8620784878730774,0.3913717269897461,0.3721113502979278,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7251819372177124,0.2281301170587539,1.036263346672058,285.0491943359375,284.95001220703125,300.37957763671875,293.0058898925781,298.1734924316406,297.28076171875,285.0494079589844,1.0,0.6103993058204651,0.3864161968231201,0.3864161968231201,1.0,1.0,-3.2786874771118164,0.942929983139038,2.3357574939727783,0.2058973163366317,1.0,1.0,0.0,159.4565887451172,169.0,55749.13671875,0.0,2900.710693359375,1.0,279.7269287109375,283.2271728515625,295.9815979003906,299.5060119628906,293.1499938964844,293.1499938964844,279.75,32948.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012371301651,1.0,0.0,0.0,3.804725170135498,3.804750204086304,9.659171382736531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.71630859375,0.0,1688.417724609375,1895.4371337890625,0.0,3415.11328125,0.9385468363761902,1.0,0.0,3.0,1.0,0.0
18104640,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9452785849571228,0.507577121257782,0.4574938714504242,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9990000128746032,0.6300908327102661,0.5781880021095276,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8755908012390137,0.410870224237442,0.2882405519485473,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8624519109725952,0.3922553360462188,0.3730333745479584,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7258502244949341,0.2289970219135284,1.0405644178390503,285.0481872558594,284.95001220703125,300.3853759765625,293.0032958984375,298.1806030273437,297.2884216308594,285.0482177734375,1.0,0.6118631958961487,0.3862702250480652,0.3862702250480652,1.0,1.0,-3.2872836589813232,0.9454273581504822,2.3418564796447754,0.2064930647611618,1.0,1.0,0.0,160.03607177734375,172.0,55926.76171875,0.0,2922.194091796875,1.0,279.74334716796875,283.22467041015625,295.99041748046875,299.54803466796875,293.1499938964844,293.1499938964844,279.45001220703125,33222.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011504650115968,1.0,0.0,0.0,3.839550495147705,3.83957576751709,9.836804792939802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.4248046875,0.0,1732.59423828125,1895.4371337890625,0.0,3414.30615234375,0.945770502090454,1.0,0.0,3.0,1.0,0.0
18104700,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9440515041351318,0.5072349905967712,0.4576255977153778,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6322073936462402,0.5803517699241638,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8757508993148804,0.4122930765151977,0.2894755601882934,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8622750043869019,0.3931675553321838,0.3741974532604217,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.726216197013855,0.2299905270338058,1.046162486076355,284.9127502441406,284.95001220703125,300.39453125,292.9989624023437,298.1871032714844,297.2939758300781,284.9072265625,1.0,0.6141650080680847,0.3860421180725097,0.3860421180725097,1.0,1.0,-3.2996654510498047,0.9489657878875732,2.3506999015808105,0.2073332220315933,0.940080463886261,0.940080463886261,0.0,161.24513244628906,172.0,57300.09765625,0.0,2955.421875,1.0,279.49371337890625,283.0616149902344,296.0464172363281,299.7867736816406,293.1499938964844,293.1499938964844,279.45001220703125,35319.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091179370880128,1.0,0.0,0.0,3.851951837539673,3.851977825164795,9.900451232169871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.3720703125,0.0,1764.2977294921875,1895.4371337890625,0.0,3488.415771484375,0.9488527774810792,1.0,0.0,3.0,1.0,0.0
18104760,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9413206577301024,0.5064309239387512,0.4570735991001129,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6336072683334351,0.5840945243835449,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8747090101242065,0.413325697183609,0.2903190851211548,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8609553575515747,0.3936879932880401,0.374869704246521,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7255765795707703,0.2306351512670517,1.0499141216278076,284.9066467285156,284.95001220703125,300.4038391113281,292.994384765625,298.188720703125,297.2934265136719,284.9084167480469,1.0,0.6163857579231262,0.3856068551540375,0.3856068551540375,1.0,1.0,-3.309840440750122,0.9511942267417908,2.3586461544036865,0.2073525935411453,0.9203871488571168,0.9203871488571168,0.0,162.85523986816406,175.0,57335.82421875,0.0,2986.384521484375,1.0,279.4560241699219,283.0561828613281,296.0361022949219,299.74920654296875,293.1499938964844,293.1499938964844,279.1499938964844,37275.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913305401802063,1.0,0.0,0.0,3.804558038711548,3.804583787918091,9.65832214205875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.2880859375,0.0,1721.9625244140625,1895.4371337890625,0.0,3527.25341796875,0.9406777024269104,1.0,0.0,3.0,1.0,0.0
18104820,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9347991347312928,0.5047996044158936,0.4556571245193481,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.6353018283843994,0.5929123163223267,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8716938495635986,0.4151968955993652,0.2917008399963379,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8573554158210754,0.3944151103496551,0.3757110834121704,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7232313752174377,0.2314747720956802,1.0547051429748535,284.8844909667969,284.95001220703125,300.4227294921875,292.9844055175781,298.18707275390625,297.28564453125,284.8870849609375,1.0,0.6205950379371643,0.3847363293170929,0.3847363293170929,1.0,1.0,-3.327178955078125,0.9545375108718872,2.372641563415528,0.2068858593702316,0.8440601229667664,0.8440601229667664,0.0,166.38906860351562,178.0,57736.90234375,0.0,3044.04296875,1.0,279.157470703125,283.0069885253906,296.01190185546875,299.769287109375,293.1499938964844,293.1499938964844,279.45001220703125,40779.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216598868370056,1.0,0.0,0.0,3.5817465782165527,3.581770658493042,8.560181754546647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.39599609375,0.0,1493.639404296875,1895.4371337890625,0.0,3604.468994140625,0.8944984078407288,1.0,0.0,3.0,1.0,0.0
18104880,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9347991347312928,0.5047996044158936,0.4556571245193481,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.6353018283843994,0.5929123163223267,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8716938495635986,0.4151968955993652,0.2917008399963379,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8573554158210754,0.3944151103496551,0.3757110834121704,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7232313752174377,0.2314747720956802,1.0547051429748535,284.8844909667969,284.95001220703125,300.4227294921875,292.9844055175781,298.18707275390625,297.28564453125,284.8870849609375,1.0,0.6205950379371643,0.3847363293170929,0.3847363293170929,1.0,1.0,-3.327178955078125,0.9545375108718872,2.372641563415528,0.2068858593702316,0.8440601229667664,0.8440601229667664,0.0,166.38906860351562,178.0,57736.90234375,0.0,3044.04296875,1.0,279.157470703125,283.0069885253906,296.01190185546875,299.769287109375,293.1499938964844,293.1499938964844,279.45001220703125,40779.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216598868370056,1.0,0.0,0.0,3.5817465782165527,3.581770658493042,8.560181754546647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.39599609375,0.0,1493.639404296875,1895.4371337890625,0.0,3604.468994140625,0.8944984078407288,1.0,0.0,3.0,1.0,0.0
18104940,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9303568601608276,0.5048392415046692,0.4554841816425323,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6377522349357605,0.599906325340271,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8701743483543396,0.4181748032569885,0.2936606407165527,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8550570607185364,0.3959976732730865,0.3770924210548401,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.721687912940979,0.2326823770999908,1.0600382089614868,285.0099792480469,284.95001220703125,300.44207763671875,292.9734802246094,298.19189453125,297.2867431640625,285.0097351074219,1.0,0.6247329711914062,0.3838658034801483,0.3838658034801483,1.0,1.0,-3.345808744430542,0.9582902193069458,2.3875186443328857,0.2064606696367263,0.9489702582359314,0.9489702582359314,0.0,169.46507263183594,181.0,57241.17578125,0.0,3102.50341796875,1.0,279.44189453125,283.1436462402344,295.9490661621094,299.59234619140625,293.1499938964844,293.1499938964844,279.1499938964844,33590.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125767350196838,1.0,0.0,0.0,3.696166753768921,3.69619083404541,9.115833563555498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.3603515625,0.0,1566.88671875,1895.4371337890625,0.0,3520.50146484375,0.9141467809677124,1.0,0.0,3.0,1.0,0.0
18105000,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9303568601608276,0.5048392415046692,0.4554841816425323,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6377522349357605,0.599906325340271,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8701743483543396,0.4181748032569885,0.2936606407165527,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8550570607185364,0.3959976732730865,0.3770924210548401,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.721687912940979,0.2326823770999908,1.0600382089614868,285.0099792480469,284.95001220703125,300.44207763671875,292.9734802246094,298.19189453125,297.2867431640625,285.0097351074219,1.0,0.6247329711914062,0.3838658034801483,0.3838658034801483,1.0,1.0,-3.345808744430542,0.9582902193069458,2.3875186443328857,0.2064606696367263,0.9489702582359314,0.9489702582359314,0.0,169.46507263183594,181.0,57241.17578125,0.0,3102.50341796875,1.0,279.44189453125,283.1436462402344,295.9490661621094,299.59234619140625,293.1499938964844,293.1499938964844,279.1499938964844,33590.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125767350196838,1.0,0.0,0.0,3.696166753768921,3.69619083404541,9.115833563555498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.3603515625,0.0,1566.88671875,1895.4371337890625,0.0,3520.50146484375,0.9141467809677124,1.0,0.0,3.0,1.0,0.0
18105060,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9238795042037964,0.5034195780754089,0.4546842575073242,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9981961846351624,0.6390442252159119,0.6051352024078369,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8671627044677734,0.4202482104301452,0.2953763604164123,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8513971567153931,0.396813303232193,0.3782096803188324,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7189570069313049,0.2333587110042572,1.064443588256836,284.9103088378906,284.95001220703125,300.4617614746094,292.9616394042969,298.1900634765625,297.2782897949219,284.9117736816406,1.0,0.6285887956619263,0.3831204771995544,0.3831204771995544,1.0,1.0,-3.359848976135254,0.9608138799667358,2.3990349769592285,0.2060513198375702,0.8642520904541016,0.8642520904541016,0.0,173.26002502441406,184.0,58113.08984375,0.0,3155.417724609375,1.0,279.1573181152344,283.0202941894531,295.9886169433594,299.7559814453125,293.1499938964844,293.1499938964844,279.45001220703125,38457.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217997789382936,1.0,0.0,0.0,3.5942749977111816,3.594299077987671,8.62017202507559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.822265625,0.0,1490.1561279296875,1895.4371337890625,0.0,3605.7587890625,0.8950104713439941,1.0,0.0,3.0,1.0,0.0
18105120,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9238795042037964,0.5034195780754089,0.4546842575073242,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9981961846351624,0.6390442252159119,0.6051352024078369,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8671627044677734,0.4202482104301452,0.2953763604164123,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8513971567153931,0.396813303232193,0.3782096803188324,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7189570069313049,0.2333587110042572,1.064443588256836,284.9103088378906,284.95001220703125,300.4617614746094,292.9616394042969,298.1900634765625,297.2782897949219,284.9117736816406,1.0,0.6285887956619263,0.3831204771995544,0.3831204771995544,1.0,1.0,-3.359848976135254,0.9608138799667358,2.3990349769592285,0.2060513198375702,0.8642520904541016,0.8642520904541016,0.0,173.26002502441406,184.0,58113.08984375,0.0,3155.417724609375,1.0,279.1573181152344,283.0202941894531,295.9886169433594,299.7559814453125,293.1499938964844,293.1499938964844,279.45001220703125,38457.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217997789382936,1.0,0.0,0.0,3.5942749977111816,3.594299077987671,8.62017202507559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.822265625,0.0,1490.1561279296875,1895.4371337890625,0.0,3605.7587890625,0.8950104713439941,1.0,0.0,3.0,1.0,0.0
18105180,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9179738759994508,0.5031349062919617,0.4542596936225891,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9952591061592102,0.6416081786155701,0.6072892546653748,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8644810914993286,0.4230551421642303,0.297253280878067,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8480011820793152,0.3981646299362182,0.3794261813163757,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7162778377532959,0.2342855185270309,1.0686744451522827,285.0164794921875,284.95001220703125,300.4818115234375,292.948974609375,298.1952819824219,297.2797241210937,285.0155944824219,1.0,0.6319802403450012,0.3823751807212829,0.3823751807212829,1.0,1.0,-3.3707363605499268,0.9622882604599,2.4084479808807373,0.2050253748893737,0.9658026695251464,0.9658026695251464,0.0,176.89419555664062,187.0,57586.14453125,0.0,3200.72265625,1.0,279.4420471191406,283.1409606933594,295.93194580078125,299.59765625,293.1499938964844,293.1499938964844,279.1499938964844,33035.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147033095359802,1.0,0.0,0.0,3.722285509109497,3.7223095893859854,9.245121646017652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.7900390625,0.0,1592.4664306640625,1895.4371337890625,0.0,3540.199462890625,0.9195390343666076,1.0,0.0,3.0,1.0,0.0
18105240,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9179738759994508,0.5031349062919617,0.4542596936225891,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9952591061592102,0.6416081786155701,0.6072892546653748,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8644810914993286,0.4230551421642303,0.297253280878067,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8480011820793152,0.3981646299362182,0.3794261813163757,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7162778377532959,0.2342855185270309,1.0686744451522827,285.0164794921875,284.95001220703125,300.4818115234375,292.948974609375,298.1952819824219,297.2797241210937,285.0155944824219,1.0,0.6319802403450012,0.3823751807212829,0.3823751807212829,1.0,1.0,-3.3707363605499268,0.9622882604599,2.4084479808807373,0.2050253748893737,0.9658026695251464,0.9658026695251464,0.0,176.89419555664062,187.0,57586.14453125,0.0,3200.72265625,1.0,279.4420471191406,283.1409606933594,295.93194580078125,299.59765625,293.1499938964844,293.1499938964844,279.1499938964844,33035.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147033095359802,1.0,0.0,0.0,3.722285509109497,3.7223095893859854,9.245121646017652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.7900390625,0.0,1592.4664306640625,1895.4371337890625,0.0,3540.199462890625,0.9195390343666076,1.0,0.0,3.0,1.0,0.0
18105300,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9152477383613586,0.5024149417877197,0.4540042877197265,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9939482808113098,0.6425362825393677,0.6084834933280945,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8633210062980652,0.4241091012954712,0.2981954216957092,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8464859127998352,0.3985539972782135,0.3800414502620697,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7150722742080688,0.2345798909664154,1.0708355903625488,284.8837890625,284.95001220703125,300.4919738769531,292.9423522949219,298.1956481933594,297.27734375,284.8806457519531,1.0,0.6336334347724915,0.3820025324821472,0.3820025324821472,1.0,1.0,-3.376345157623291,0.9630681276321412,2.4132769107818604,0.2046428769826889,0.8781420588493347,0.8781420588493347,0.0,178.63754272460938,187.0,58647.390625,0.0,3223.4189453125,1.0,279.1958923339844,282.98779296875,295.9823303222656,299.8192749023437,293.1499938964844,293.1499938964844,279.1499938964844,36884.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217520952224731,1.0,0.0,0.0,3.704236030578613,3.7042605876922607,9.155679094874358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.14453125,0.0,1601.0673828125,1895.4371337890625,0.0,3605.319091796875,0.9160169959068298,1.0,0.0,3.0,1.0,0.0
18105360,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9114614725112916,0.5014918446540833,0.4532598853111267,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.991890788078308,0.6432781219482422,0.6092657446861267,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.861308217048645,0.4249955415725708,0.2988811433315277,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8441885709762573,0.3987669348716736,0.3803532123565674,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7131453156471252,0.2347333282232284,1.0720657110214231,284.9020690917969,284.95001220703125,300.5021667480469,292.935546875,298.1946105957031,297.27294921875,284.9037780761719,1.0,0.6350902915000916,0.3816617429256439,0.3816617429256439,1.0,1.0,-3.379072904586792,0.9629707932472228,2.4161019325256348,0.2039912939071655,0.8698854446411133,0.8698854446411133,0.0,180.72618103027344,190.0,58428.4609375,0.0,3241.643798828125,1.0,279.1572265625,283.0055847167969,295.966064453125,299.7561950683594,293.1499938964844,293.1499938964844,279.45001220703125,38459.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924635410308838,1.0,0.0,0.0,3.626945734024048,3.626970052719116,8.777592483966146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.6806640625,0.0,1525.955810546875,1895.4371337890625,0.0,3631.873779296875,0.902134120464325,1.0,0.0,3.0,1.0,0.0
18105420,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9069302082061768,0.5011441707611084,0.4527173936367035,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9896782636642456,0.6460599303245544,0.6116572618484497,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8595325350761414,0.4277997016906738,0.3007148504257202,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8416267037391663,0.4000053107738495,0.3814141750335693,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.71094810962677,0.2355264872312545,1.075485110282898,285.0136413574219,284.95001220703125,300.5227966308594,292.9214782714844,298.201171875,297.2759094238281,285.0128173828125,1.0,0.6380407214164734,0.3809801936149597,0.3809801936149597,1.0,1.0,-3.388880968093872,0.9642454385757446,2.424635648727417,0.2029844373464584,0.9717386364936828,0.9717386364936828,0.0,183.8142852783203,193.0,57837.828125,0.0,3281.8330078125,1.0,279.4422607421875,283.1317443847656,295.9045715332031,299.5872497558594,293.1499938964844,293.1499938964844,279.1499938964844,33169.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917502760887146,1.0,0.0,0.0,3.7479989528656006,3.748023271560669,9.37329275529919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.369140625,0.0,1623.2113037109375,1895.4371337890625,0.0,3566.094482421875,0.9254278540611268,1.0,0.0,3.0,1.0,0.0
18105480,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9069302082061768,0.5011441707611084,0.4527173936367035,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9896782636642456,0.6460599303245544,0.6116572618484497,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8595325350761414,0.4277997016906738,0.3007148504257202,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8416267037391663,0.4000053107738495,0.3814141750335693,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.71094810962677,0.2355264872312545,1.075485110282898,285.0136413574219,284.95001220703125,300.5227966308594,292.9214782714844,298.201171875,297.2759094238281,285.0128173828125,1.0,0.6380407214164734,0.3809801936149597,0.3809801936149597,1.0,1.0,-3.388880968093872,0.9642454385757446,2.424635648727417,0.2029844373464584,0.9717386364936828,0.9717386364936828,0.0,183.8142852783203,193.0,57837.828125,0.0,3281.8330078125,1.0,279.4422607421875,283.1317443847656,295.9045715332031,299.5872497558594,293.1499938964844,293.1499938964844,279.1499938964844,33169.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917502760887146,1.0,0.0,0.0,3.7479989528656006,3.748023271560669,9.37329275529919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.369140625,0.0,1623.2113037109375,1895.4371337890625,0.0,3566.094482421875,0.9254278540611268,1.0,0.0,3.0,1.0,0.0
18105540,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.901699721813202,0.4994958043098449,0.4517002701759338,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9867221117019652,0.6477269530296326,0.6136610507965088,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8570541143417358,0.4297808706760406,0.3023601472377777,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8384422659873962,0.4005400836467743,0.3822622895240783,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7081196904182434,0.2358880639076233,1.0784049034118652,284.8985900878906,284.95001220703125,300.54364013671875,292.9068298339844,298.200927734375,297.2695617675781,284.900390625,1.0,0.6408754587173462,0.3802986443042755,0.3802986443042755,1.0,1.0,-3.396588087081909,0.9647952318191528,2.431792736053467,0.2019569128751754,0.8733211159706116,0.8733211159706116,0.0,187.30960083007807,196.0,58668.140625,0.0,3319.749755859375,1.0,279.1566772460937,282.9956359863281,295.9367980957031,299.7421875,293.1499938964844,293.1499938964844,279.45001220703125,38598.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272902011871338,1.0,0.0,0.0,3.650530815124512,3.650555372238159,8.892120604286902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.392578125,0.0,1553.204833984375,1895.4371337890625,0.0,3656.2783203125,0.9073747396469116,1.0,0.0,3.0,1.0,0.0
18105600,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.901699721813202,0.4994958043098449,0.4517002701759338,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9867221117019652,0.6477269530296326,0.6136610507965088,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8570541143417358,0.4297808706760406,0.3023601472377777,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8384422659873962,0.4005400836467743,0.3822622895240783,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7081196904182434,0.2358880639076233,1.0784049034118652,284.8985900878906,284.95001220703125,300.54364013671875,292.9068298339844,298.200927734375,297.2695617675781,284.900390625,1.0,0.6408754587173462,0.3802986443042755,0.3802986443042755,1.0,1.0,-3.396588087081909,0.9647952318191528,2.431792736053467,0.2019569128751754,0.8733211159706116,0.8733211159706116,0.0,187.30960083007807,196.0,58668.140625,0.0,3319.749755859375,1.0,279.1566772460937,282.9956359863281,295.9367980957031,299.7421875,293.1499938964844,293.1499938964844,279.45001220703125,38598.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272902011871338,1.0,0.0,0.0,3.650530815124512,3.650555372238159,8.892120604286902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.392578125,0.0,1553.204833984375,1895.4371337890625,0.0,3656.2783203125,0.9073747396469116,1.0,0.0,3.0,1.0,0.0
18105660,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8979464769363403,0.4991664588451385,0.4511576294898987,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.98475444316864,0.6504650115966797,0.6160036325454712,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8557232618331909,0.4326639175415039,0.3042347729206085,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8362630009651184,0.4017397463321686,0.3832701444625854,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7061139941215515,0.2366232872009277,1.0814920663833618,285.0137634277344,284.95001220703125,300.564697265625,292.89166259765625,298.2080383300781,297.27301025390625,285.01300048828125,1.0,0.6436433792114258,0.3796718716621399,0.3796718716621399,1.0,1.0,-3.4059228897094727,0.96604585647583,2.4398770332336426,0.2010254710912704,0.9766902327537536,0.9766902327537536,0.0,190.1941070556641,199.0,58039.0234375,0.0,3358.06396484375,1.0,279.4423828125,283.1256408691406,295.8739318847656,299.5693359375,293.1499938964844,293.1499938964844,279.1499938964844,33260.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199724793434144,1.0,0.0,0.0,3.767338991165161,3.7673635482788086,9.470276722822746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.5908203125,0.0,1646.5208740234375,1895.4371337890625,0.0,3588.904296875,0.9298604130744934,1.0,0.0,3.0,1.0,0.0
