time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105720,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8979464769363403,0.4991664588451385,0.4511576294898987,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.98475444316864,0.6504650115966797,0.6160036325454712,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8557232618331909,0.4326639175415039,0.3042347729206085,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8362630009651184,0.4017397463321686,0.3832701444625854,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7061139941215515,0.2366232872009277,1.0814920663833618,285.0137634277344,284.95001220703125,300.564697265625,292.89166259765625,298.2080383300781,297.27301025390625,285.01300048828125,1.0,0.6436433792114258,0.3796718716621399,0.3796718716621399,1.0,1.0,-3.4059228897094727,0.96604585647583,2.4398770332336426,0.2010254710912704,0.9766902327537536,0.9766902327537536,0.0,190.1941070556641,199.0,58039.0234375,0.0,3358.06396484375,1.0,279.4423828125,283.1256408691406,295.8739318847656,299.5693359375,293.1499938964844,293.1499938964844,279.1499938964844,33260.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199724793434144,1.0,0.0,0.0,3.767338991165161,3.7673635482788086,9.470276722822746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.5908203125,0.0,1646.5208740234375,1895.4371337890625,0.0,3588.904296875,0.9298604130744934,1.0,0.0,3.0,1.0,0.0
18105780,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8946260213851929,0.4979237616062164,0.4505264163017273,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9828445315361024,0.6516894698143005,0.6176058053970337,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8543508648872375,0.4342314600944519,0.305593729019165,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8342928886413574,0.4021380841732025,0.3839733302593231,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.704312801361084,0.2368827313184738,1.083797812461853,284.8822937011719,284.95001220703125,300.5807800292969,292.8798522949219,298.2082214355469,297.2684326171875,284.8850402832031,1.0,0.6457552909851074,0.3791955411434173,0.3791955411434173,1.0,1.0,-3.4123542308807373,0.966761589050293,2.4455926418304443,0.2004441171884536,0.8765776753425598,0.8765776753425598,0.0,192.65565490722656,199.0,58947.4609375,0.0,3387.32275390625,1.0,279.16656494140625,282.9759216308594,295.91876220703125,299.7569580078125,293.1499938964844,293.1499938964844,279.1499938964844,38739.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289552569389344,1.0,0.0,0.0,3.695306301116944,3.69533109664917,9.11158963390335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.6337890625,0.0,1604.9119873046875,1895.4371337890625,0.0,3671.561279296875,0.9167493581771852,1.0,0.0,3.0,1.0,0.0
18105840,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8932262659072876,0.49753138422966,0.4501539766788482,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9819344282150269,0.6520535349845886,0.6179409027099609,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8536192178726196,0.4347151815891266,0.3059290945529938,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8333948850631714,0.4022346436977386,0.3840802907943725,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7034702301025391,0.2369332611560821,1.0841658115386963,284.8972473144531,284.95001220703125,300.5858764648437,292.8760681152344,298.2080993652344,297.26678466796875,284.8990783691406,1.0,0.6463545560836792,0.3790450990200043,0.3790450990200043,1.0,1.0,-3.413283586502075,0.9666227698326112,2.44666075706482,0.200104147195816,0.8769881725311279,0.8769881725311279,0.0,193.5705718994141,202.0,58876.06640625,0.0,3394.821533203125,1.0,279.1565246582031,282.98797607421875,295.9056091308594,299.7237548828125,293.1499938964844,293.1499938964844,279.45001220703125,38617.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929659903049469,1.0,0.0,0.0,3.670545816421509,3.670570611953736,8.989894695332623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.64599609375,0.0,1575.8414306640625,1895.4371337890625,0.0,3678.0234375,0.9118239283561708,1.0,0.0,3.0,1.0,0.0
18105900,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8909622430801392,0.4972742795944214,0.4496480226516723,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9805538654327391,0.6532878279685974,0.618857204914093,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8526355624198914,0.4361113309860229,0.3067611157894134,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8320005536079407,0.402737945318222,0.3844232559204101,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7021474242210388,0.2372187077999115,1.0851870775222778,285.0197448730469,284.95001220703125,300.5965270996094,292.8681640625,298.2109680175781,297.267578125,285.0219116210937,1.0,0.6476241946220398,0.3787316977977752,0.3787316977977752,1.0,1.0,-3.416411638259888,0.9667323231697084,2.449679374694824,0.1994441300630569,0.9618111848831176,0.9618111848831176,0.0,195.18771362304688,202.0,58029.9921875,0.0,3411.562255859375,1.0,279.402099609375,283.12554931640625,295.8417663574219,299.5027160644531,293.1499938964844,293.1499938964844,279.45001220703125,34167.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239986538887024,1.0,0.0,0.0,3.717516183853149,3.7175405025482178,9.221445793627936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.6044921875,0.0,1595.6241455078125,1895.4371337890625,0.0,3626.013916015625,0.9206894636154176,1.0,0.0,3.0,1.0,0.0
18105960,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8897199034690857,0.497212678194046,0.4496068060398102,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9800264835357666,0.6547151207923889,0.6201974153518677,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8525174856185913,0.4376819133758545,0.3078518211841583,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8313896656036377,0.4033987522125244,0.3850447833538055,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7015775442123413,0.237622395157814,1.0870128870010376,285.0150756835937,284.95001220703125,300.6072082519531,292.8601379394531,298.2154235839844,297.2705383300781,285.013916015625,1.0,0.6490265130996704,0.3784107267856598,0.3784107267856598,1.0,1.0,-3.422226428985596,0.9677067399024964,2.454519510269165,0.1990894228219986,0.9820107221603394,0.9820107221603394,0.0,196.39596557617188,205.0,58216.83984375,0.0,3432.238525390625,1.0,279.44342041015625,283.1205139160156,295.8411865234375,299.5478210449219,293.1499938964844,293.1499938964844,279.1499938964844,33255.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222264289855956,1.0,0.0,0.0,3.785852670669556,3.7858774662017822,9.563584626448574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.337890625,0.0,1668.3331298828125,1895.4371337890625,0.0,3609.69091796875,0.9338290691375732,1.0,0.0,3.0,1.0,0.0
18106020,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8852906227111816,0.4955842494964599,0.4486219584941864,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.977259397506714,0.6562114357948303,0.6220626831054688,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8506699204444885,0.4398038387298584,0.3096027374267578,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8287173509597778,0.4038529694080353,0.3858241736888885,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6990716457366943,0.2378860116004943,1.0894948244094849,284.89605712890625,284.95001220703125,300.6285705566406,292.8439636230469,298.2154235839844,297.2643127441406,284.8978881835937,1.0,0.6516639590263367,0.3777687847614288,0.3777687847614288,1.0,1.0,-3.429324150085449,0.968132495880127,2.4611916542053223,0.1980815976858139,0.8806241750717163,0.8806241750717163,0.0,199.72789001464844,208.0,59064.41015625,0.0,3468.429931640625,1.0,279.1564025878906,282.9806213378906,295.8733215332031,299.7029724121094,293.1499938964844,293.1499938964844,279.45001220703125,38612.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319099187850952,1.0,0.0,0.0,3.689197540283203,3.6892223358154297,9.081489338313986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.88671875,0.0,1596.9742431640625,1895.4371337890625,0.0,3698.635498046875,0.9159480929374696,1.0,0.0,3.0,1.0,0.0
18106080,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8852906227111816,0.4955842494964599,0.4486219584941864,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.977259397506714,0.6562114357948303,0.6220626831054688,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8506699204444885,0.4398038387298584,0.3096027374267578,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8287173509597778,0.4038529694080353,0.3858241736888885,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6990716457366943,0.2378860116004943,1.0894948244094849,284.89605712890625,284.95001220703125,300.6285705566406,292.8439636230469,298.2154235839844,297.2643127441406,284.8978881835937,1.0,0.6516639590263367,0.3777687847614288,0.3777687847614288,1.0,1.0,-3.429324150085449,0.968132495880127,2.4611916542053223,0.1980815976858139,0.8806241750717163,0.8806241750717163,0.0,199.72789001464844,208.0,59064.41015625,0.0,3468.429931640625,1.0,279.1564025878906,282.9806213378906,295.8733215332031,299.7029724121094,293.1499938964844,293.1499938964844,279.45001220703125,38612.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319099187850952,1.0,0.0,0.0,3.689197540283203,3.6892223358154297,9.081489338313986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.88671875,0.0,1596.9742431640625,1895.4371337890625,0.0,3698.635498046875,0.9159480929374696,1.0,0.0,3.0,1.0,0.0
18106140,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8819812536239624,0.4952734112739563,0.4480783343315124,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9753739833831788,0.6587914228439331,0.624236524105072,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8497411012649536,0.4428552687168121,0.311579942703247,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8268262147903442,0.404981404542923,0.3867512047290802,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6972545385360718,0.2385327517986297,1.092138171195984,285.0155639648437,284.95001220703125,300.6499938964844,292.82763671875,298.2228698730469,297.268310546875,285.0144348144531,1.0,0.6542685031890869,0.3771268129348755,0.3771268129348755,1.0,1.0,-3.4379470348358154,0.9690662026405334,2.4688808917999268,0.1969872862100601,0.986805021762848,0.986805021762848,0.0,202.53042602539065,211.0,58378.83203125,0.0,3505.296875,1.0,279.4435119628906,283.1150817871094,295.8085632324219,299.5253601074219,293.1499938964844,293.1499938964844,279.1499938964844,33310.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244205355644226,1.0,0.0,0.0,3.802004814147949,3.802029848098755,9.64536411629524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.0546875,0.0,1687.988037109375,1895.4371337890625,0.0,3629.896728515625,0.937469244003296,1.0,0.0,3.0,1.0,0.0
18106200,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8819812536239624,0.4952734112739563,0.4480783343315124,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9753739833831788,0.6587914228439331,0.624236524105072,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8497411012649536,0.4428552687168121,0.311579942703247,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8268262147903442,0.404981404542923,0.3867512047290802,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6972545385360718,0.2385327517986297,1.092138171195984,285.0155639648437,284.95001220703125,300.6499938964844,292.82763671875,298.2228698730469,297.268310546875,285.0144348144531,1.0,0.6542685031890869,0.3771268129348755,0.3771268129348755,1.0,1.0,-3.4379470348358154,0.9690662026405334,2.4688808917999268,0.1969872862100601,0.986805021762848,0.986805021762848,0.0,202.53042602539065,211.0,58378.83203125,0.0,3505.296875,1.0,279.4435119628906,283.1150817871094,295.8085632324219,299.5253601074219,293.1499938964844,293.1499938964844,279.1499938964844,33310.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244205355644226,1.0,0.0,0.0,3.802004814147949,3.802029848098755,9.64536411629524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.0546875,0.0,1687.988037109375,1895.4371337890625,0.0,3629.896728515625,0.937469244003296,1.0,0.0,3.0,1.0,0.0
18106260,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8777732253074646,0.4936458468437195,0.4470979273319244,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9726102352142334,0.6601886749267578,0.6260160803794861,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8480768203735352,0.4450445771217346,0.3133815228939056,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8242732286453247,0.4053919613361358,0.3874935805797577,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6948360800743103,0.2387507855892181,1.0944273471832275,284.894775390625,284.95001220703125,300.6714172363281,292.8111877441406,298.2227478027344,297.2620849609375,284.8966064453125,1.0,0.6568455696105957,0.3764636814594269,0.3764636814594269,1.0,1.0,-3.444731950759888,0.969308853149414,2.4754230976104736,0.1958704888820648,0.8840994238853455,0.8840994238853455,0.0,205.85401916503903,214.0,59236.15625,0.0,3540.98974609375,1.0,279.1562805175781,282.9734191894531,295.8404235839844,299.68048095703125,293.1499938964844,293.1499938964844,279.45001220703125,38607.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340683817863464,1.0,0.0,0.0,3.706756114959717,3.7067811489105225,9.16814201445959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.3837890625,0.0,1617.0474853515625,1895.4371337890625,0.0,3718.375,0.9198358654975892,1.0,0.0,3.0,1.0,0.0
18106320,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8777732253074646,0.4936458468437195,0.4470979273319244,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9726102352142334,0.6601886749267578,0.6260160803794861,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8480768203735352,0.4450445771217346,0.3133815228939056,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8242732286453247,0.4053919613361358,0.3874935805797577,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6948360800743103,0.2387507855892181,1.0944273471832275,284.894775390625,284.95001220703125,300.6714172363281,292.8111877441406,298.2227478027344,297.2620849609375,284.8966064453125,1.0,0.6568455696105957,0.3764636814594269,0.3764636814594269,1.0,1.0,-3.444731950759888,0.969308853149414,2.4754230976104736,0.1958704888820648,0.8840994238853455,0.8840994238853455,0.0,205.85401916503903,214.0,59236.15625,0.0,3540.98974609375,1.0,279.1562805175781,282.9734191894531,295.8404235839844,299.68048095703125,293.1499938964844,293.1499938964844,279.45001220703125,38607.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340683817863464,1.0,0.0,0.0,3.706756114959717,3.7067811489105225,9.16814201445959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.3837890625,0.0,1617.0474853515625,1895.4371337890625,0.0,3718.375,0.9198358654975892,1.0,0.0,3.0,1.0,0.0
18106380,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8746299147605896,0.4933384358882904,0.4465534389019012,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9707255959510804,0.6626816391944885,0.6281018257141113,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8472852110862732,0.4481786489486694,0.3154115974903106,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8224566578865051,0.4064827263355255,0.3883814215660095,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6930727958679199,0.2393561005592346,1.0968738794326782,285.0161437988281,284.95001220703125,300.6928100585937,292.7947692871094,298.2301940917969,297.2662658691406,285.0150146484375,1.0,0.6593908071517944,0.3758005499839782,0.3758005499839782,1.0,1.0,-3.4530274868011475,0.9700510501861572,2.4829764366149902,0.1946573406457901,0.9913301467895508,0.9913301467895508,0.0,208.6499938964844,217.0,58523.5703125,0.0,3577.35595703125,1.0,279.4436340332031,283.1099548339844,295.775390625,299.5010986328125,293.1499938964844,293.1499938964844,279.1499938964844,33361.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265201091766356,1.0,0.0,0.0,3.816821575164795,3.81684684753418,9.720687330627698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.640625,0.0,1706.161865234375,1895.4371337890625,0.0,3649.203857421875,0.9408568739891052,1.0,0.0,3.0,1.0,0.0
18106440,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8746299147605896,0.4933384358882904,0.4465534389019012,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9707255959510804,0.6626816391944885,0.6281018257141113,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8472852110862732,0.4481786489486694,0.3154115974903106,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8224566578865051,0.4064827263355255,0.3883814215660095,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6930727958679199,0.2393561005592346,1.0968738794326782,285.0161437988281,284.95001220703125,300.6928100585937,292.7947692871094,298.2301940917969,297.2662658691406,285.0150146484375,1.0,0.6593908071517944,0.3758005499839782,0.3758005499839782,1.0,1.0,-3.4530274868011475,0.9700510501861572,2.4829764366149902,0.1946573406457901,0.9913301467895508,0.9913301467895508,0.0,208.6499938964844,217.0,58523.5703125,0.0,3577.35595703125,1.0,279.4436340332031,283.1099548339844,295.775390625,299.5010986328125,293.1499938964844,293.1499938964844,279.1499938964844,33361.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265201091766356,1.0,0.0,0.0,3.816821575164795,3.81684684753418,9.720687330627698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.640625,0.0,1706.161865234375,1895.4371337890625,0.0,3649.203857421875,0.9408568739891052,1.0,0.0,3.0,1.0,0.0
18106500,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8731127977371216,0.4926466643810272,0.4463187456130981,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.969819962978363,0.6634622812271118,0.6291951537132263,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8469469547271729,0.4494026005268097,0.316475510597229,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.821609616279602,0.4067659378051758,0.388892114162445,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6922749876976013,0.2395181804895401,1.0983901023864746,284.88092041015625,284.95001220703125,300.7034606933594,292.7865905761719,298.2310485839844,297.264404296875,284.87744140625,1.0,0.6607316732406616,0.3754689693450928,0.3754689693450928,1.0,1.0,-3.457785129547119,0.9706112146377563,2.487173795700073,0.1942504793405532,0.9014413356781006,0.9014413356781006,0.0,210.083236694336,217.0,59629.9140625,0.0,3597.265869140625,1.0,279.1939392089844,282.9533996582031,295.82421875,299.7212829589844,293.1499938964844,293.1499938964844,279.1499938964844,36809.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333422780036926,1.0,0.0,0.0,3.799736499786377,3.799762010574341,9.633857871449436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.302734375,0.0,1712.532958984375,1895.4371337890625,0.0,3711.738525390625,0.937585711479187,1.0,0.0,3.0,1.0,0.0
18106560,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8706355094909668,0.4917180836200714,0.4455804526805877,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9679678082466124,0.6639841794967651,0.6297968029975891,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8457872271537781,0.4504401385784149,0.3172656297683716,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8199968934059143,0.4068537354469299,0.3890884220600128,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6907369494438171,0.2395330518484115,1.0989831686019895,284.8939819335937,284.95001220703125,300.714111328125,292.7784423828125,298.2300109863281,297.2600402832031,284.8957824707031,1.0,0.6619126200675964,0.3751406073570251,0.3751406073570251,1.0,1.0,-3.459524154663086,0.970187783241272,2.4893364906311035,0.1935016214847564,0.8876378536224365,0.8876378536224365,0.0,211.96731567382807,220.0,59392.81640625,0.0,3612.594970703125,1.0,279.15655517578125,282.9668884277344,295.8072204589844,299.6566162109375,293.1499938964844,293.1499938964844,279.45001220703125,38554.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360803961753844,1.0,0.0,0.0,3.723170280456543,3.723195552825928,9.249518484466536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.05712890625,0.0,1635.60498046875,1895.4371337890625,0.0,3736.744873046875,0.9235225319862366,1.0,0.0,3.0,1.0,0.0
18106620,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8676537275314331,0.4914129376411438,0.4450379312038421,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.96608704328537,0.6663888096809387,0.6317967772483826,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8451230525970459,0.4536575376987457,0.3193509578704834,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8182390332221985,0.4079083502292633,0.3899407684803009,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6890280842781067,0.240100473165512,1.1012552976608276,285.0167236328125,284.95001220703125,300.7353210449219,292.7622985839844,298.2374572753906,297.26434326171875,285.015625,1.0,0.6644047498703003,0.3744838535785675,0.3744838535785675,1.0,1.0,-3.4675328731536865,0.970835506916046,2.496697425842285,0.1922586262226104,0.9956849217414856,0.9956849217414856,0.0,214.75791931152344,223.0,58655.8515625,0.0,3648.53759765625,1.0,279.4437255859375,283.10504150390625,295.7426147460937,299.476318359375,293.1499938964844,293.1499938964844,279.1499938964844,33407.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284977316856384,1.0,0.0,0.0,3.8306615352630615,3.8306868076324463,9.791310731088745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.765625,0.0,1723.2479248046875,1895.4371337890625,0.0,3667.363525390625,0.9440214037895204,1.0,0.0,3.0,1.0,0.0
18106680,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8676537275314331,0.4914129376411438,0.4450379312038421,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.96608704328537,0.6663888096809387,0.6317967772483826,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8451230525970459,0.4536575376987457,0.3193509578704834,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8182390332221985,0.4079083502292633,0.3899407684803009,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6890280842781067,0.240100473165512,1.1012552976608276,285.0167236328125,284.95001220703125,300.7353210449219,292.7622985839844,298.2374572753906,297.26434326171875,285.015625,1.0,0.6644047498703003,0.3744838535785675,0.3744838535785675,1.0,1.0,-3.4675328731536865,0.970835506916046,2.496697425842285,0.1922586262226104,0.9956849217414856,0.9956849217414856,0.0,214.75791931152344,223.0,58655.8515625,0.0,3648.53759765625,1.0,279.4437255859375,283.10504150390625,295.7426147460937,299.476318359375,293.1499938964844,293.1499938964844,279.1499938964844,33407.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284977316856384,1.0,0.0,0.0,3.8306615352630615,3.8306868076324463,9.791310731088745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.765625,0.0,1723.2479248046875,1895.4371337890625,0.0,3667.363525390625,0.9440214037895204,1.0,0.0,3.0,1.0,0.0
18106740,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8638609051704407,0.4897938966751098,0.4440720677375793,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9633360505104064,0.6675917506217957,0.633407473564148,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8437749147415161,0.4559879004955292,0.3212581872940063,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8158472180366516,0.4082389771938324,0.3906149566173553,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6867712140083313,0.2402385175228119,1.1032047271728516,284.89263916015625,284.95001220703125,300.75634765625,292.74639892578125,298.2370910644531,297.2580871582031,284.8944396972656,1.0,0.6668770909309387,0.3738270699977875,0.3738270699977875,1.0,1.0,-3.473769426345825,0.9708799123764038,2.502889394760132,0.1910729259252548,0.8906068801879883,0.8906068801879883,0.0,218.07241821289065,226.0,59536.3671875,0.0,3683.387451171875,1.0,279.15606689453125,282.9599609375,295.7751770019531,299.6329040527344,293.1499938964844,293.1499938964844,279.45001220703125,38588.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380380511283876,1.0,0.0,0.0,3.7384326457977295,3.738457918167114,9.325505629931286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.47119140625,0.0,1653.632080078125,1895.4371337890625,0.0,3754.59033203125,0.9268518090248108,1.0,0.0,3.0,1.0,0.0
18106800,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8638609051704407,0.4897938966751098,0.4440720677375793,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9633360505104064,0.6675917506217957,0.633407473564148,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8437749147415161,0.4559879004955292,0.3212581872940063,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8158472180366516,0.4082389771938324,0.3906149566173553,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6867712140083313,0.2402385175228119,1.1032047271728516,284.89263916015625,284.95001220703125,300.75634765625,292.74639892578125,298.2370910644531,297.2580871582031,284.8944396972656,1.0,0.6668770909309387,0.3738270699977875,0.3738270699977875,1.0,1.0,-3.473769426345825,0.9708799123764038,2.502889394760132,0.1910729259252548,0.8906068801879883,0.8906068801879883,0.0,218.07241821289065,226.0,59536.3671875,0.0,3683.387451171875,1.0,279.15606689453125,282.9599609375,295.7751770019531,299.6329040527344,293.1499938964844,293.1499938964844,279.45001220703125,38588.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380380511283876,1.0,0.0,0.0,3.7384326457977295,3.738457918167114,9.325505629931286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.47119140625,0.0,1653.632080078125,1895.4371337890625,0.0,3754.59033203125,0.9268518090248108,1.0,0.0,3.0,1.0,0.0
18106860,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8610267043113708,0.489494264125824,0.4435285031795501,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9614537954330444,0.6699095368385315,0.6353175044059753,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8432222604751587,0.4592911899089813,0.323397159576416,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.814125120639801,0.4092595279216766,0.3914302885532379,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6851097941398621,0.2407709062099456,1.105305552482605,285.017333984375,284.95001220703125,300.7771911621094,292.7308959960937,298.24462890625,297.2625732421875,285.01629638671875,1.0,0.6693176627159119,0.3731946945190429,0.3731946945190429,1.0,1.0,-3.48148250579834,0.971484124660492,2.5099985599517822,0.1898498982191085,0.9998174905776978,0.9998174905776978,0.0,220.86080932617188,229.0,58777.98828125,0.0,3718.880126953125,1.0,279.4438171386719,283.10040283203125,295.7107849121094,299.4516906738281,293.1499938964844,293.1499938964844,279.1499938964844,33454.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930355429649353,1.0,0.0,0.0,3.8435444831848153,3.8435699939727774,9.857280929281842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.728515625,0.0,1739.287353515625,1895.4371337890625,0.0,3684.398681640625,0.9469695687294006,1.0,0.0,3.0,1.0,0.0
18106920,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8610267043113708,0.489494264125824,0.4435285031795501,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9614537954330444,0.6699095368385315,0.6353175044059753,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8432222604751587,0.4592911899089813,0.323397159576416,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.814125120639801,0.4092595279216766,0.3914302885532379,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6851097941398621,0.2407709062099456,1.105305552482605,285.017333984375,284.95001220703125,300.7771911621094,292.7308959960937,298.24462890625,297.2625732421875,285.01629638671875,1.0,0.6693176627159119,0.3731946945190429,0.3731946945190429,1.0,1.0,-3.48148250579834,0.971484124660492,2.5099985599517822,0.1898498982191085,0.9998174905776978,0.9998174905776978,0.0,220.86080932617188,229.0,58777.98828125,0.0,3718.880126953125,1.0,279.4438171386719,283.10040283203125,295.7107849121094,299.4516906738281,293.1499938964844,293.1499938964844,279.1499938964844,33454.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930355429649353,1.0,0.0,0.0,3.8435444831848153,3.8435699939727774,9.857280929281842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.728515625,0.0,1739.287353515625,1895.4371337890625,0.0,3684.398681640625,0.9469695687294006,1.0,0.0,3.0,1.0,0.0
18106980,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8581467866897583,0.4881369769573211,0.4428102374076843,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9593133926391602,0.6708499193191528,0.6366903781890869,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8423343896865845,0.4613115787506103,0.3250938951969147,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8122833967208862,0.409521073102951,0.3920309245586395,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6833998560905457,0.2408735454082489,1.1070095300674438,284.8846740722656,284.95001220703125,300.7945251464844,292.7182006835937,298.2442932128906,297.2574157714844,284.8864440917969,1.0,0.6713904738426208,0.3726634979248047,0.3726634979248047,1.0,1.0,-3.4870944023132324,0.9716911911964417,2.5154032707214355,0.1889643520116806,0.8954405784606934,0.8954405784606934,0.0,223.57125854492188,229.0,59730.2109375,0.0,3748.836181640625,1.0,279.1622619628906,282.9476623535156,295.7524719238281,299.6302795410156,293.1499938964844,293.1499938964844,279.1499938964844,38518.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394245743751526,1.0,0.0,0.0,3.769448757171631,3.769474506378174,9.480887115387304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.611328125,0.0,1689.6278076171875,1895.4371337890625,0.0,3767.211181640625,0.9334642291069032,1.0,0.0,3.0,1.0,0.0
18107040,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8574158549308777,0.487882524728775,0.4425642192363739,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9587031602859496,0.6710169911384583,0.636837899684906,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8420035243034363,0.4616944789886474,0.3253546357154846,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8117703795433044,0.4095536172389984,0.3920691013336181,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6829219460487366,0.2408738881349563,1.10709547996521,284.8929748535156,284.95001220703125,300.7978210449219,292.7158203125,298.244140625,297.2563171386719,284.89453125,1.0,0.6717411875724792,0.3725623190402984,0.3725623190402984,1.0,1.0,-3.487438440322876,0.9714949727058412,2.51594352722168,0.1886931806802749,0.894209086894989,0.894209086894989,0.0,224.1768951416016,232.0,59671.28515625,0.0,3753.29541015625,1.0,279.1568908691406,282.95477294921875,295.7435607910156,299.60894775390625,293.1499938964844,293.1499938964844,279.45001220703125,38500.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397742748260498,1.0,0.0,0.0,3.753019571304321,3.753045082092285,9.398422662343364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.60107421875,0.0,1670.0723876953125,1895.4371337890625,0.0,3770.39208984375,0.9300928115844728,1.0,0.0,3.0,1.0,0.0
18107100,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.855648934841156,0.4876208007335663,0.4420592486858368,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9573192596435548,0.6720162630081177,0.6375254988670349,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.841411828994751,0.4632890224456787,0.326313704252243,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8105679154396057,0.4099572896957397,0.3923149704933166,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6817891597747803,0.2410573661327362,1.1076503992080688,285.0198059082031,284.95001220703125,300.8080444335937,292.70849609375,298.2469482421875,297.25738525390625,285.02252197265625,1.0,0.672867476940155,0.3722461462020874,0.3722461462020874,1.0,1.0,-3.489767551422119,0.9712936878204346,2.518473863601685,0.1879017949104309,0.9809484481811525,0.9809484481811525,0.0,225.7816925048828,232.0,58727.12109375,0.0,3768.633056640625,1.0,279.4045104980469,283.0986328125,295.6807861328125,299.3834533691406,293.1499938964844,293.1499938964844,279.45001220703125,34440.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340304136276244,1.0,0.0,0.0,3.791357517242432,3.791382551193237,9.591416301191202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.9150390625,0.0,1684.0721435546875,1895.4371337890625,0.0,3718.028076171875,0.9374998211860656,1.0,0.0,3.0,1.0,0.0
18107160,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8547371625900269,0.487587034702301,0.4420294165611267,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9568384289741516,0.6732469201087952,0.638667106628418,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8415683507919312,0.4650839865207672,0.3275533020496368,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8100820779800415,0.4105425775051117,0.392855703830719,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6813209652900696,0.2413754165172577,1.1090593338012695,285.0184936523437,284.95001220703125,300.81817626953125,292.7012939453125,298.2515869140625,297.2609558105469,285.0175170898437,1.0,0.6741370558738708,0.3719272315502167,0.3719272315502167,1.0,1.0,-3.4949376583099365,0.9720066785812378,2.522930860519409,0.1874254941940307,1.0,1.0,0.0,226.9558258056641,235.0,58889.4296875,0.0,3788.473876953125,1.0,279.44390869140625,283.09649658203125,295.68072509765625,299.4280700683594,293.1499938964844,293.1499938964844,279.1499938964844,33515.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320695400238036,1.0,0.0,0.0,3.8549070358276367,3.8549325466156006,9.91564775176812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.5654296875,0.0,1753.678466796875,1895.4371337890625,0.0,3700.095947265625,0.9496018886566162,1.0,0.0,3.0,1.0,0.0
18107220,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8513144850730896,0.4859854578971863,0.4410776197910309,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9541111588478088,0.674261748790741,0.6401072144508362,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8404840230941772,0.4675628244876861,0.3295673131942749,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.807757556438446,0.4108046293258667,0.3934674859046936,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6792147159576416,0.2414485961198806,1.1107230186462402,284.89263916015625,284.95001220703125,300.8382263183594,292.6874389648437,298.2509155273437,297.2547607421875,284.8941345214844,1.0,0.6765184998512268,0.3712894022464752,0.3712894022464752,1.0,1.0,-3.5006957054138184,0.9719213843345642,2.5287744998931885,0.1862175911664962,0.897367537021637,0.897367537021637,0.0,230.2650604248047,238.0,59799.35546875,0.0,3822.5908203125,1.0,279.15679931640625,282.9492492675781,295.7148742675781,299.5873718261719,293.1499938964844,293.1499938964844,279.45001220703125,38468.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941411554813385,1.0,0.0,0.0,3.766515254974365,3.766541004180908,9.466136816627112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.1220703125,0.0,1685.7601318359375,1895.4371337890625,0.0,3785.272216796875,0.9330697655677797,1.0,0.0,3.0,1.0,0.0
18107280,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8513144850730896,0.4859854578971863,0.4410776197910309,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9541111588478088,0.674261748790741,0.6401072144508362,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8404840230941772,0.4675628244876861,0.3295673131942749,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.807757556438446,0.4108046293258667,0.3934674859046936,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6792147159576416,0.2414485961198806,1.1107230186462402,284.89263916015625,284.95001220703125,300.8382263183594,292.6874389648437,298.2509155273437,297.2547607421875,284.8941345214844,1.0,0.6765184998512268,0.3712894022464752,0.3712894022464752,1.0,1.0,-3.5006957054138184,0.9719213843345642,2.5287744998931885,0.1862175911664962,0.897367537021637,0.897367537021637,0.0,230.2650604248047,238.0,59799.35546875,0.0,3822.5908203125,1.0,279.15679931640625,282.9492492675781,295.7148742675781,299.5873718261719,293.1499938964844,293.1499938964844,279.45001220703125,38468.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941411554813385,1.0,0.0,0.0,3.766515254974365,3.766541004180908,9.466136816627112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.1220703125,0.0,1685.7601318359375,1895.4371337890625,0.0,3785.272216796875,0.9330697655677797,1.0,0.0,3.0,1.0,0.0
18107340,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8487691283226013,0.4856946766376495,0.4405456781387329,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9522532224655152,0.6764029860496521,0.6418491005897522,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8401476144790649,0.4710385501384735,0.3318221271038055,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8060771822929382,0.4117630124092102,0.394223004579544,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6776639223098755,0.2419213205575943,1.112551212310791,285.01959228515625,284.95001220703125,300.8579406738281,292.6742858886719,298.2581787109375,297.2594909667969,285.0187683105469,1.0,0.6788710355758667,0.3706516027450561,0.3706516027450561,1.0,1.0,-3.507960319519043,0.9723312854766846,2.5356290340423584,0.1848974823951721,1.0,1.0,0.0,233.0408477783203,226.0,58992.03515625,0.0,3857.424072265625,1.0,279.4440002441406,283.09283447265625,295.6534118652344,299.40704345703125,293.1499938964844,293.1499938964844,279.1499938964844,33647.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336282014846802,1.0,0.0,0.0,3.865234851837158,3.865260601043701,9.968849781216704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.5341796875,0.0,1767.4310302734375,1895.4371337890625,0.0,3714.351806640625,0.95191890001297,1.0,0.0,3.0,1.0,0.0
18107400,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8487691283226013,0.4856946766376495,0.4405456781387329,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9522532224655152,0.6764029860496521,0.6418491005897522,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8401476144790649,0.4710385501384735,0.3318221271038055,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8060771822929382,0.4117630124092102,0.394223004579544,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6776639223098755,0.2419213205575943,1.112551212310791,285.01959228515625,284.95001220703125,300.8579406738281,292.6742858886719,298.2581787109375,297.2594909667969,285.0187683105469,1.0,0.6788710355758667,0.3706516027450561,0.3706516027450561,1.0,1.0,-3.507960319519043,0.9723312854766846,2.5356290340423584,0.1848974823951721,1.0,1.0,0.0,233.0408477783203,226.0,58992.03515625,0.0,3857.424072265625,1.0,279.4440002441406,283.09283447265625,295.6534118652344,299.40704345703125,293.1499938964844,293.1499938964844,279.1499938964844,33647.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336282014846802,1.0,0.0,0.0,3.865234851837158,3.865260601043701,9.968849781216704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.5341796875,0.0,1767.4310302734375,1895.4371337890625,0.0,3714.351806640625,0.95191890001297,1.0,0.0,3.0,1.0,0.0
18107460,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8514712452888489,0.4841228425502777,0.4393582940101623,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9571560025215148,0.6773342490196228,0.6429425477981567,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8450050354003906,0.4736073315143585,0.3336981832981109,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8096960186958313,0.4120071530342102,0.3945452272891998,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6807588338851929,0.2419822961091995,1.112855076789856,284.8912658691406,284.95001220703125,300.87725830078125,292.6619873046875,298.2572326660156,297.25347900390625,284.8927001953125,1.0,0.6770354509353638,0.369995504617691,0.369995504617691,1.0,1.0,-3.510872602462769,0.9712519645690918,2.5396206378936768,0.1833835989236831,0.899238646030426,0.899238646030426,0.0,229.40196228027344,214.0,59887.4296875,0.0,3842.927978515625,1.0,279.1567077636719,282.943603515625,295.6888732910156,299.5668640136719,293.1499938964844,293.1499938964844,278.8500061035156,38491.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428507089614868,1.0,0.0,0.0,3.7776436805725098,3.7776694297790527,9.52215600591444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.3857421875,0.0,1699.15966796875,1895.4371337890625,0.0,3798.33349609375,0.9355401396751404,1.0,0.0,3.0,1.0,0.0
18107520,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8514712452888489,0.4841228425502777,0.4393582940101623,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9571560025215148,0.6773342490196228,0.6429425477981567,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8450050354003906,0.4736073315143585,0.3336981832981109,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8096960186958313,0.4120071530342102,0.3945452272891998,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6807588338851929,0.2419822961091995,1.112855076789856,284.8912658691406,284.95001220703125,300.87725830078125,292.6619873046875,298.2572326660156,297.25347900390625,284.8927001953125,1.0,0.6770354509353638,0.369995504617691,0.369995504617691,1.0,1.0,-3.510872602462769,0.9712519645690918,2.5396206378936768,0.1833835989236831,0.899238646030426,0.899238646030426,0.0,229.40196228027344,214.0,59887.4296875,0.0,3842.927978515625,1.0,279.1567077636719,282.943603515625,295.6888732910156,299.5668640136719,293.1499938964844,293.1499938964844,278.8500061035156,38491.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428507089614868,1.0,0.0,0.0,3.7776436805725098,3.7776694297790527,9.52215600591444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.3857421875,0.0,1699.15966796875,1895.4371337890625,0.0,3798.33349609375,0.9355401396751404,1.0,0.0,3.0,1.0,0.0
