time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107580,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.857222318649292,0.4826097190380096,0.4375973045825958,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9655619263648988,0.6781448721885681,0.6433101892471313,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8529698848724365,0.4761973917484283,0.3351995050907135,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8160319924354553,0.4121244847774505,0.3943106234073639,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6863797307014465,0.2419160902500152,1.111070156097412,284.8822631835937,284.95001220703125,300.89617919921875,292.6506042480469,298.2559509277344,297.24755859375,284.8837890625,1.0,0.6729507446289062,0.3693394362926483,0.3693394362926483,1.0,1.0,-3.5085723400115967,0.9684893488883972,2.540083169937134,0.181151881814003,0.8279172778129578,0.8279172778129578,0.0,222.1241149902344,202.0,59830.30078125,0.0,3793.573974609375,1.0,278.8583374023437,282.9108581542969,295.66217041015625,299.5525207519531,293.1499938964844,293.1499938964844,279.1499938964844,41227.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478804469108582,1.0,0.0,0.0,3.525970458984375,3.525994062423706,8.295654083667614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.314453125,0.0,1437.2947998046875,1895.4371337890625,0.0,3843.84765625,0.8823351263999939,1.0,0.0,3.0,1.0,0.0
18107640,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.857222318649292,0.4826097190380096,0.4375973045825958,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9655619263648988,0.6781448721885681,0.6433101892471313,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8529698848724365,0.4761973917484283,0.3351995050907135,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8160319924354553,0.4121244847774505,0.3943106234073639,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6863797307014465,0.2419160902500152,1.111070156097412,284.8822631835937,284.95001220703125,300.89617919921875,292.6506042480469,298.2559509277344,297.24755859375,284.8837890625,1.0,0.6729507446289062,0.3693394362926483,0.3693394362926483,1.0,1.0,-3.5085723400115967,0.9684893488883972,2.540083169937134,0.181151881814003,0.8279172778129578,0.8279172778129578,0.0,222.1241149902344,202.0,59830.30078125,0.0,3793.573974609375,1.0,278.8583374023437,282.9108581542969,295.66217041015625,299.5525207519531,293.1499938964844,293.1499938964844,279.1499938964844,41227.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478804469108582,1.0,0.0,0.0,3.525970458984375,3.525994062423706,8.295654083667614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.314453125,0.0,1437.2947998046875,1895.4371337890625,0.0,3843.84765625,0.8823351263999939,1.0,0.0,3.0,1.0,0.0
18107700,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8619706630706787,0.4826163649559021,0.4371291100978851,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9715208411216736,0.6792541742324829,0.6438617706298828,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8587838411331177,0.4780983626842499,0.3361911177635193,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8207014799118042,0.4126482009887695,0.3944098055362701,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6906800866127014,0.2421821355819702,1.110706806182861,285.0018005371094,284.95001220703125,300.90545654296875,292.6452941894531,298.26025390625,297.25128173828125,285.0025939941406,1.0,0.6705580353736877,0.3690114021301269,0.3690114021301269,1.0,1.0,-3.509539842605591,0.9677973985671996,2.5417425632476807,0.1801641583442688,0.9059106111526488,0.9059106111526488,0.0,217.19705200195312,202.0,59021.75390625,0.0,3766.4755859375,1.0,279.0984802246094,283.0517578125,295.600341796875,299.3224792480469,293.1499938964844,293.1499938964844,279.1499938964844,35223.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940264880657196,1.0,0.0,0.0,3.56339430809021,3.563417434692383,8.47268495363096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.7216796875,0.0,1433.2626953125,1895.4371337890625,0.0,3774.85302734375,0.8873397707939148,1.0,0.0,3.0,1.0,0.0
18107760,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8680523633956909,0.4826968610286712,0.4370124340057373,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9784560799598694,0.680469274520874,0.6447797417640686,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8659243583679199,0.4800952970981598,0.3374097049236297,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8264234662055969,0.4132881164550781,0.3947671353816986,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6960665583610535,0.2425588071346283,1.111178994178772,284.9945373535156,284.95001220703125,300.91461181640625,292.6402282714844,298.2655944824219,297.2561340332031,284.9940185546875,1.0,0.6681522130966187,0.3687510192394256,0.3687510192394256,1.0,1.0,-3.512965440750122,0.9680910110473632,2.544874429702759,0.1796740591526031,0.917333722114563,0.917333722114563,0.0,211.62998962402344,190.0,59112.62890625,0.0,3741.612060546875,1.0,279.1422424316406,283.04595947265625,295.60552978515625,299.3656005859375,293.1499938964844,293.1499938964844,278.8500061035156,34142.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370613098144532,1.0,0.0,0.0,3.619637250900269,3.619660615921021,8.74225349889457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.037109375,0.0,1485.8677978515625,1895.4371337890625,0.0,3745.6904296875,0.8970461487770081,1.0,0.0,3.0,1.0,0.0
18107820,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8801181316375732,0.4815857708454132,0.4358833730220794,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9909799695014954,0.6816676259040833,0.6457575559616089,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8804221749305725,0.4831509590148926,0.3393646478652954,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8378589153289795,0.4138216078281402,0.3950206935405731,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7068341374397278,0.2428796589374542,1.1111042499542236,284.9130554199219,284.95001220703125,300.9325866699219,292.6310119628906,298.267578125,297.2542419433594,284.9135437011719,1.0,0.6628921031951904,0.368230253458023,0.368230253458023,1.0,1.0,-3.5153589248657227,0.9672532081604004,2.5481057167053223,0.1784314662218094,0.8419890403747559,0.8419890403747559,0.0,200.8477783203125,178.0,59703.33203125,0.0,3682.832275390625,1.0,278.8586730957031,282.9417724609375,295.6463928222656,299.5113525390625,293.1499938964844,293.1499938964844,279.1499938964844,38659.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439138174057008,1.0,0.0,0.0,3.494534969329834,3.494557857513428,8.148394954332616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.4892578125,0.0,1386.0355224609375,1895.4371337890625,0.0,3807.970947265625,0.8730541467666626,1.0,0.0,3.0,1.0,0.0
18107880,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8801181316375732,0.4815857708454132,0.4358833730220794,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9909799695014954,0.6816676259040833,0.6457575559616089,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8804221749305725,0.4831509590148926,0.3393646478652954,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8378589153289795,0.4138216078281402,0.3950206935405731,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7068341374397278,0.2428796589374542,1.1111042499542236,284.9130554199219,284.95001220703125,300.9325866699219,292.6310119628906,298.267578125,297.2542419433594,284.9135437011719,1.0,0.6628921031951904,0.368230253458023,0.368230253458023,1.0,1.0,-3.5153589248657227,0.9672532081604004,2.5481057167053223,0.1784314662218094,0.8419890403747559,0.8419890403747559,0.0,200.8477783203125,178.0,59703.33203125,0.0,3682.832275390625,1.0,278.8586730957031,282.9417724609375,295.6463928222656,299.5113525390625,293.1499938964844,293.1499938964844,279.1499938964844,38659.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439138174057008,1.0,0.0,0.0,3.494534969329834,3.494557857513428,8.148394954332616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.4892578125,0.0,1386.0355224609375,1895.4371337890625,0.0,3807.970947265625,0.8730541467666626,1.0,0.0,3.0,1.0,0.0
18107940,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8931470513343811,0.4814723134040832,0.4351927042007446,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.6839846968650818,0.6406151056289673,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8959693312644958,0.4870114922523498,0.3416065275669098,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8501242995262146,0.414902925491333,0.3954929113388061,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7176065444946289,0.2435349076986313,1.1116816997528076,284.9994506835937,284.95001220703125,300.95001220703125,292.6229858398437,298.2757873535156,297.261474609375,284.99774169921875,1.0,0.6569660902023315,0.3677095174789428,0.3677095174789428,1.0,1.0,-3.51158094406128,0.964412271976471,2.547168731689453,0.1767800003290176,0.925270974636078,0.925270974636078,0.0,190.4654693603516,166.0,59051.7734375,0.0,3612.025146484375,1.0,279.1412353515625,283.04986572265625,295.600341796875,299.3583068847656,293.1499938964844,293.1499938964844,278.8500061035156,33418.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359050393104552,1.0,0.0,0.0,3.613121509552002,3.613144874572754,8.71080828801496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.619140625,0.0,1473.403076171875,1895.4371337890625,0.0,3735.145263671875,0.8951470851898193,1.0,0.0,3.0,1.0,0.0
18108000,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8931470513343811,0.4814723134040832,0.4351927042007446,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.6839846968650818,0.6406151056289673,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8959693312644958,0.4870114922523498,0.3416065275669098,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8501242995262146,0.414902925491333,0.3954929113388061,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7176065444946289,0.2435349076986313,1.1116816997528076,284.9994506835937,284.95001220703125,300.95001220703125,292.6229858398437,298.2757873535156,297.261474609375,284.99774169921875,1.0,0.6569660902023315,0.3677095174789428,0.3677095174789428,1.0,1.0,-3.51158094406128,0.964412271976471,2.547168731689453,0.1767800003290176,0.925270974636078,0.925270974636078,0.0,190.4654693603516,166.0,59051.7734375,0.0,3612.025146484375,1.0,279.1412353515625,283.04986572265625,295.600341796875,299.3583068847656,293.1499938964844,293.1499938964844,278.8500061035156,33418.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359050393104552,1.0,0.0,0.0,3.613121509552002,3.613144874572754,8.71080828801496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.619140625,0.0,1473.403076171875,1895.4371337890625,0.0,3735.145263671875,0.8951470851898193,1.0,0.0,3.0,1.0,0.0
18108060,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9030460715293884,0.4800763726234436,0.4339455962181091,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.6880629062652588,0.618613600730896,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9087767601013184,0.4899041950702667,0.3435607850551605,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8599933385848999,0.41519695520401,0.3956801295280456,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7255213856697083,0.2437057644128799,1.1116883754730225,284.8995056152344,284.95001220703125,300.9665832519531,292.6153259277344,298.28277587890625,297.2689514160156,284.9000549316406,1.0,0.6491894721984863,0.3671742677688598,0.3671742677688598,1.0,1.0,-3.48695707321167,0.95481938123703,2.532137632369995,0.1728188246488571,0.8324240446090698,0.8324240446090698,0.0,181.9305114746093,154.0,59226.00390625,0.0,3500.662353515625,1.0,278.8581848144531,282.9364013671875,295.6329345703125,299.47833251953125,293.1499938964844,293.1499938964844,279.1499938964844,39291.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432432651519777,1.0,0.0,0.0,3.470247268676758,3.470270156860352,8.035523251237464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.3876953125,0.0,1365.643798828125,1895.4371337890625,0.0,3801.8935546875,0.8681209683418274,1.0,0.0,3.0,1.0,0.0
18108120,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9030460715293884,0.4800763726234436,0.4339455962181091,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.6880629062652588,0.618613600730896,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9087767601013184,0.4899041950702667,0.3435607850551605,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8599933385848999,0.41519695520401,0.3956801295280456,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7255213856697083,0.2437057644128799,1.1116883754730225,284.8995056152344,284.95001220703125,300.9665832519531,292.6153259277344,298.28277587890625,297.2689514160156,284.9000549316406,1.0,0.6491894721984863,0.3671742677688598,0.3671742677688598,1.0,1.0,-3.48695707321167,0.95481938123703,2.532137632369995,0.1728188246488571,0.8324240446090698,0.8324240446090698,0.0,181.9305114746093,154.0,59226.00390625,0.0,3500.662353515625,1.0,278.8581848144531,282.9364013671875,295.6329345703125,299.47833251953125,293.1499938964844,293.1499938964844,279.1499938964844,39291.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432432651519777,1.0,0.0,0.0,3.470247268676758,3.470270156860352,8.035523251237464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.3876953125,0.0,1365.643798828125,1895.4371337890625,0.0,3801.8935546875,0.8681209683418274,1.0,0.0,3.0,1.0,0.0
18108180,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9154537320137024,0.4798244535923004,0.4331776797771454,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.6950370073318481,0.5949009656906128,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9244847893714904,0.4933982789516449,0.3455917835235595,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8714861273765564,0.416025161743164,0.3959833681583404,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7343752980232239,0.2442157417535781,1.1119518280029297,284.9817810058594,284.95001220703125,300.9808044433594,292.6078186035156,298.3031005859375,297.29559326171875,284.9808654785156,1.0,0.6409888863563538,0.3666818141937256,0.3666818141937256,1.0,1.0,-3.4606363773345947,0.9448212385177612,2.515815019607544,0.1687111854553222,0.8992180824279785,0.8992180824279785,0.0,173.03321838378906,154.0,58175.8046875,0.0,3385.3955078125,1.0,279.1379699707031,283.0479736328125,295.574951171875,299.28173828125,293.1499938964844,293.1499938964844,279.1499938964844,34220.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933851718902588,1.0,0.0,0.0,3.55602765083313,3.5560503005981445,8.437689302809304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.357421875,0.0,1418.1417236328125,1895.4371337890625,0.0,3716.395263671875,0.8828160166740417,1.0,0.0,3.0,1.0,0.0
18108240,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9167375564575196,0.4797898828983307,0.4331374168395996,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.6957345008850098,0.5926675796508789,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9260432720184326,0.4936957061290741,0.345786452293396,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8726251721382141,0.4160953462123871,0.3960297405719757,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7352491021156311,0.2442639917135238,1.1120480298995972,284.9796447753906,284.95001220703125,300.98199462890625,292.6071472167969,298.3051147460937,297.2982482910156,284.9786071777344,1.0,0.6402453780174255,0.3666389882564544,0.3666389882564544,1.0,1.0,-3.4583075046539307,0.943938970565796,2.5143685340881348,0.1683545112609863,0.8994224667549133,0.8994224667549133,0.0,172.21829223632812,157.0,58156.33984375,0.0,3375.11181640625,1.0,279.1408996582031,283.0465087890625,295.5770263671875,299.2864990234375,293.1499938964844,293.1499938964844,279.45001220703125,34303.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336190223693848,1.0,0.0,0.0,3.5596420764923096,3.559664964675904,8.454851467831759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.68505859375,0.0,1422.5633544921875,1895.4371337890625,0.0,3714.268310546875,0.8837577104568481,1.0,0.0,3.0,1.0,0.0
18108300,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.922299325466156,0.4798145890235901,0.4329338371753692,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9990000128746032,0.7003946900367737,0.5831786394119263,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.933206021785736,0.4957622289657593,0.3470514714717865,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8776711225509644,0.4166919291019439,0.3963885307312011,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7391445636749268,0.2446830570697784,1.1130411624908447,285.06524658203125,284.95001220703125,300.9892883300781,292.6028747558594,298.3197021484375,297.3174133300781,285.0657653808594,1.0,0.6376234889030457,0.3663713634014129,0.3663713634014129,1.0,1.0,-3.449775695800781,0.9403831362724304,2.509392499923706,0.1664519160985946,0.9804004430770874,0.9804004430770874,0.0,168.83200073242188,157.0,57376.09765625,0.0,3335.211181640625,1.0,279.3973693847656,283.1562805175781,295.55108642578125,299.1415710449219,293.1499938964844,293.1499938964844,279.45001220703125,31717.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272606372833252,1.0,0.0,0.0,3.643089056015015,3.643112182617188,8.855903388393926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.193359375,0.0,1493.51220703125,1895.4371337890625,0.0,3656.006591796875,0.9017577767372132,1.0,0.0,3.0,1.0,0.0
18108360,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9267846941947936,0.4798282980918884,0.4329230785369873,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.7049756646156311,0.5759404301643372,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.939180552959442,0.4978439807891845,0.3484577536582947,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8818005919456482,0.4173142910003662,0.3969082534313202,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7423834800720215,0.2451525032520294,1.1147125959396362,285.0407409667969,284.95001220703125,300.99627685546875,292.5984802246094,298.33447265625,297.3354797363281,285.03814697265625,1.0,0.6358387470245361,0.3663915991783142,0.3663915991783142,1.0,1.0,-3.445376396179199,0.9389734864234924,2.5064027309417725,0.1659309417009353,0.9991410374641418,0.9991410374641418,0.0,166.3832244873047,160.0,57562.7265625,0.0,3310.569091796875,1.0,279.4424743652344,283.1300354003906,295.5719909667969,299.2227478027344,293.1499938964844,293.1499938964844,279.1499938964844,31567.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257385730743408,1.0,0.0,0.0,3.735222816467285,3.7352466583251953,9.309498523180082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.7099609375,0.0,1596.1248779296875,1895.4371337890625,0.0,3642.0205078125,0.921165406703949,1.0,0.0,3.0,1.0,0.0
18108420,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.930411159992218,0.4782530069351196,0.431816965341568,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.7119230031967163,0.5687397122383118,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9459056854248048,0.5007322430610657,0.3506326377391815,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8858871459960938,0.4175065159797668,0.3972886204719543,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7457044720649719,0.2454398572444915,1.1164790391921997,284.89111328125,284.95001220703125,301.0094299316406,292.5892944335937,298.3486328125,297.35028076171875,284.8924560546875,1.0,0.6340342164039612,0.3664320707321167,0.3664320707321167,1.0,1.0,-3.440579891204834,0.9375519156455994,2.50302791595459,0.1655121147632599,0.883671224117279,0.883671224117279,0.0,163.95774841308594,163.0,58474.328125,0.0,3285.200927734375,1.0,279.15655517578125,282.956298828125,295.6219177246094,299.4082946777344,293.1499938964844,293.1499938964844,279.45001220703125,37841.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363996982574464,1.0,0.0,0.0,3.6763253211975098,3.676349878311157,9.018226592161228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.41259765625,0.0,1576.5352783203125,1895.4371337890625,0.0,3739.65771484375,0.9122529029846193,1.0,0.0,3.0,1.0,0.0
18108480,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.930411159992218,0.4782530069351196,0.431816965341568,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.7119230031967163,0.5687397122383118,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9459056854248048,0.5007322430610657,0.3506326377391815,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8858871459960938,0.4175065159797668,0.3972886204719543,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7457044720649719,0.2454398572444915,1.1164790391921997,284.89111328125,284.95001220703125,301.0094299316406,292.5892944335937,298.3486328125,297.35028076171875,284.8924560546875,1.0,0.6340342164039612,0.3664320707321167,0.3664320707321167,1.0,1.0,-3.440579891204834,0.9375519156455994,2.50302791595459,0.1655121147632599,0.883671224117279,0.883671224117279,0.0,163.95774841308594,163.0,58474.328125,0.0,3285.200927734375,1.0,279.15655517578125,282.956298828125,295.6219177246094,299.4082946777344,293.1499938964844,293.1499938964844,279.45001220703125,37841.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363996982574464,1.0,0.0,0.0,3.6763253211975098,3.676349878311157,9.018226592161228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.41259765625,0.0,1576.5352783203125,1895.4371337890625,0.0,3739.65771484375,0.9122529029846193,1.0,0.0,3.0,1.0,0.0
18108540,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9316706657409668,0.4779866933822632,0.4311857223510742,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.7184707522392273,0.5659372806549072,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9501208066940308,0.5046707987785339,0.3531025350093841,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8877938389778137,0.4183608591556549,0.3978219032287597,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.747292697429657,0.2460682541131973,1.118454933166504,285.0064697265625,284.95001220703125,301.0214233398437,292.5796813964844,298.3646850585937,297.3675231933594,285.0057678222656,1.0,0.6339734196662903,0.3664725124835968,0.3664725124835968,1.0,1.0,-3.442426919937134,0.9382795691490172,2.504147291183472,0.1656548380851745,0.9816582798957824,0.9816582798957824,0.0,163.1805419921875,181.0,57798.453125,0.0,3284.914794921875,1.0,279.4425354003906,283.092529296875,295.56298828125,299.2399597167969,293.1499938964844,293.1499938964844,279.1499938964844,33315.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293599128723145,1.0,0.0,0.0,3.785816192626953,3.785841226577759,9.563400453771465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.162109375,0.0,1668.7535400390625,1895.4371337890625,0.0,3675.27294921875,0.9340471625328064,1.0,0.0,3.0,1.0,0.0
18108600,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9316706657409668,0.4779866933822632,0.4311857223510742,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.7184707522392273,0.5659372806549072,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9501208066940308,0.5046707987785339,0.3531025350093841,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8877938389778137,0.4183608591556549,0.3978219032287597,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.747292697429657,0.2460682541131973,1.118454933166504,285.0064697265625,284.95001220703125,301.0214233398437,292.5796813964844,298.3646850585937,297.3675231933594,285.0057678222656,1.0,0.6339734196662903,0.3664725124835968,0.3664725124835968,1.0,1.0,-3.442426919937134,0.9382795691490172,2.504147291183472,0.1656548380851745,0.9816582798957824,0.9816582798957824,0.0,163.1805419921875,181.0,57798.453125,0.0,3284.914794921875,1.0,279.4425354003906,283.092529296875,295.56298828125,299.2399597167969,293.1499938964844,293.1499938964844,279.1499938964844,33315.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293599128723145,1.0,0.0,0.0,3.785816192626953,3.785841226577759,9.563400453771465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.162109375,0.0,1668.7535400390625,1895.4371337890625,0.0,3675.27294921875,0.9340471625328064,1.0,0.0,3.0,1.0,0.0
18108660,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9221997857093812,0.4766601324081421,0.4304492473602295,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.7222641706466675,0.579992949962616,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.943904995918274,0.5077916383743286,0.3555648624897003,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8808473944664001,0.4186249673366546,0.3984343707561493,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7420750856399536,0.2463282793760299,1.1210702657699585,284.8997497558594,284.95001220703125,301.03228759765625,292.5696105957031,298.3654479980469,297.3646240234375,284.9019470214844,1.0,0.6403382420539856,0.3660893440246582,0.3660893440246582,1.0,1.0,-3.465260505676269,0.94453626871109,2.520724296569824,0.166401207447052,0.8869214057922363,0.8869214057922363,0.0,168.4995574951172,199.0,58870.94140625,0.0,3369.540283203125,1.0,279.1563720703125,282.95758056640625,295.6000671386719,299.4053039550781,293.1499938964844,293.1499938964844,279.45001220703125,38274.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390971064567566,1.0,0.0,0.0,3.69914174079895,3.6991665363311768,9.13051394491049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.35107421875,0.0,1605.781982421875,1895.4371337890625,0.0,3764.2314453125,0.9179961681365968,1.0,0.0,3.0,1.0,0.0
18108720,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9221997857093812,0.4766601324081421,0.4304492473602295,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.7222641706466675,0.579992949962616,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.943904995918274,0.5077916383743286,0.3555648624897003,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8808473944664001,0.4186249673366546,0.3984343707561493,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7420750856399536,0.2463282793760299,1.1210702657699585,284.8997497558594,284.95001220703125,301.03228759765625,292.5696105957031,298.3654479980469,297.3646240234375,284.9019470214844,1.0,0.6403382420539856,0.3660893440246582,0.3660893440246582,1.0,1.0,-3.465260505676269,0.94453626871109,2.520724296569824,0.166401207447052,0.8869214057922363,0.8869214057922363,0.0,168.4995574951172,199.0,58870.94140625,0.0,3369.540283203125,1.0,279.1563720703125,282.95758056640625,295.6000671386719,299.4053039550781,293.1499938964844,293.1499938964844,279.45001220703125,38274.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390971064567566,1.0,0.0,0.0,3.69914174079895,3.6991665363311768,9.13051394491049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.35107421875,0.0,1605.781982421875,1895.4371337890625,0.0,3764.2314453125,0.9179961681365968,1.0,0.0,3.0,1.0,0.0
18108780,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.907754361629486,0.4766296744346618,0.4303732812404632,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.7236946225166321,0.6045847535133362,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.931875705718994,0.5119873881340027,0.3584714531898498,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8693143129348755,0.419636070728302,0.3994510471820831,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7332881093025208,0.246941938996315,1.1246423721313477,285.034423828125,284.95001220703125,301.0419921875,292.55914306640625,298.3627624511719,297.3562316894531,285.0345458984375,1.0,0.6506810784339905,0.3657061755657196,0.3657061755657196,1.0,1.0,-3.503745079040528,0.9557551741600036,2.547989845275879,0.1687210202217102,1.0,1.0,0.0,178.033447265625,217.0,58599.3515625,0.0,3517.904052734375,1.0,279.4427490234375,283.105712890625,295.5468444824219,299.26422119140625,293.1499938964844,293.1499938964844,279.1499938964844,33035.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932871162891388,1.0,0.0,0.0,3.823871374130249,3.823896646499634,9.756630561241764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.4736328125,0.0,1712.110595703125,1895.4371337890625,0.0,3707.429931640625,0.9423829317092896,1.0,0.0,3.0,1.0,0.0
18108840,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.907754361629486,0.4766296744346618,0.4303732812404632,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.7236946225166321,0.6045847535133362,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.931875705718994,0.5119873881340027,0.3584714531898498,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8693143129348755,0.419636070728302,0.3994510471820831,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7332881093025208,0.246941938996315,1.1246423721313477,285.034423828125,284.95001220703125,301.0419921875,292.55914306640625,298.3627624511719,297.3562316894531,285.0345458984375,1.0,0.6506810784339905,0.3657061755657196,0.3657061755657196,1.0,1.0,-3.503745079040528,0.9557551741600036,2.547989845275879,0.1687210202217102,1.0,1.0,0.0,178.033447265625,217.0,58599.3515625,0.0,3517.904052734375,1.0,279.4427490234375,283.105712890625,295.5468444824219,299.26422119140625,293.1499938964844,293.1499938964844,279.1499938964844,33035.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932871162891388,1.0,0.0,0.0,3.823871374130249,3.823896646499634,9.756630561241764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.4736328125,0.0,1712.110595703125,1895.4371337890625,0.0,3707.429931640625,0.9423829317092896,1.0,0.0,3.0,1.0,0.0
18108900,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9000164270401001,0.476103276014328,0.4304001927375793,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.7229375243186951,0.6195886135101318,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9245359301567078,0.5136821866035461,0.3599846065044403,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8626827597618103,0.419882208108902,0.4000672101974487,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7281895279884338,0.2470736652612686,1.126753568649292,284.908447265625,284.95001220703125,301.0464172363281,292.55377197265625,298.3547058105469,297.34283447265625,284.90533447265625,1.0,0.6569204330444336,0.3655145764350891,0.3655145764350891,1.0,1.0,-3.526924133300781,0.9626063108444214,2.5643177032470703,0.170331209897995,0.9313851594924928,0.9313851594924928,0.0,184.0121307373047,217.0,59955.6015625,0.0,3610.15185546875,1.0,279.1943054199219,282.94549560546875,295.5996398925781,299.50067138671875,293.1499938964844,293.1499938964844,279.1499938964844,35635.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940592646598816,1.0,0.0,0.0,3.83005952835083,3.830085277557373,9.788234365259996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.865234375,0.0,1740.014404296875,1895.4371337890625,0.0,3777.832275390625,0.9440634250640868,1.0,0.0,3.0,1.0,0.0
18108960,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8912675380706787,0.4752986431121826,0.4299467206001282,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.7211148142814636,0.6367889642715454,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9159908890724182,0.5151397585868835,0.361193835735321,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8551682829856873,0.4199047088623047,0.4003726840019226,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7222564220428467,0.2470175772905349,1.1278674602508545,284.913818359375,284.95001220703125,301.0505676269531,292.5483093261719,298.3412475585937,297.3233947753906,284.9156799316406,1.0,0.6635711193084717,0.3649891912937164,0.3649891912937164,1.0,1.0,-3.5502285957336426,0.96850848197937,2.5817201137542725,0.1709730923175811,0.9205544590950012,0.9205544590950012,0.0,190.87173461914065,220.0,60145.71875,0.0,3709.19482421875,1.0,279.15606689453125,282.9478454589844,295.5890808105469,299.46807861328125,293.1499938964844,293.1499938964844,278.8500061035156,37068.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446703791618348,1.0,0.0,0.0,3.789387226104736,3.7894127368927,9.581450512996526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.21875,0.0,1702.142822265625,1895.4371337890625,0.0,3814.824462890625,0.9372451901435852,1.0,0.0,3.0,1.0,0.0
18109020,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8787262439727783,0.4736644327640533,0.4287559390068054,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.7161027789115906,0.661915123462677,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9050217866897584,0.5180271863937378,0.363406091928482,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8447349071502686,0.419782817363739,0.4006063640117645,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7134201526641846,0.2466778308153152,1.1281672716140747,284.8891906738281,284.95001220703125,301.0580139160156,292.5370788574219,298.3114624023437,297.2822265625,284.89111328125,1.0,0.6726421117782593,0.363938421010971,0.363938421010971,1.0,1.0,-3.582350969314575,0.9754683971405028,2.6068825721740723,0.1709795743227005,0.8486036658287048,0.8486036658287048,0.0,201.11770629882807,223.0,60771.76171875,0.0,3852.529296875,1.0,278.8580017089844,282.8968505859375,295.5673522949219,299.5069274902344,293.1499938964844,293.1499938964844,279.1499938964844,40186.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534955620765686,1.0,0.0,0.0,3.5936830043792725,3.593707323074341,8.617332127869304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.75,0.0,1502.2508544921875,1895.4371337890625,0.0,3894.3974609375,0.8964089155197144,1.0,0.0,3.0,1.0,0.0
18109080,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8787262439727783,0.4736644327640533,0.4287559390068054,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.7161027789115906,0.661915123462677,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9050217866897584,0.5180271863937378,0.363406091928482,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8447349071502686,0.419782817363739,0.4006063640117645,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7134201526641846,0.2466778308153152,1.1281672716140747,284.8891906738281,284.95001220703125,301.0580139160156,292.5370788574219,298.3114624023437,297.2822265625,284.89111328125,1.0,0.6726421117782593,0.363938421010971,0.363938421010971,1.0,1.0,-3.582350969314575,0.9754683971405028,2.6068825721740723,0.1709795743227005,0.8486036658287048,0.8486036658287048,0.0,201.11770629882807,223.0,60771.76171875,0.0,3852.529296875,1.0,278.8580017089844,282.8968505859375,295.5673522949219,299.5069274902344,293.1499938964844,293.1499938964844,279.1499938964844,40186.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534955620765686,1.0,0.0,0.0,3.5936830043792725,3.593707323074341,8.617332127869304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.75,0.0,1502.2508544921875,1895.4371337890625,0.0,3894.3974609375,0.8964089155197144,1.0,0.0,3.0,1.0,0.0
18109140,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8703358173370361,0.4735268652439117,0.4286252856254577,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9982823133468628,0.7126758694648743,0.67582106590271,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8987599611282349,0.522214949131012,0.3663185834884643,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.837827205657959,0.4206130504608154,0.4014451503753662,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7069497108459473,0.2469209879636764,1.1298367977142334,285.0088806152344,284.95001220703125,301.0643005371094,292.5255126953125,298.2978210449219,297.2642822265625,285.00830078125,1.0,0.6794734001159668,0.3628876507282257,0.3628876507282257,1.0,1.0,-3.605456352233887,0.9794988632202148,2.625957727432251,0.1700554639101028,0.950501263141632,0.950501263141632,0.0,208.99229431152344,226.0,60300.37890625,0.0,3960.243896484375,1.0,279.1419372558594,283.0348815917969,295.507080078125,299.33795166015625,293.1499938964844,293.1499938964844,278.8500061035156,33612.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458810687065125,1.0,0.0,0.0,3.703046083450317,3.703070163726807,9.149798643193208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.80859375,0.0,1574.8682861328125,1895.4371337890625,0.0,3825.78076171875,0.9157539010047911,1.0,0.0,3.0,1.0,0.0
18109200,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8703358173370361,0.4735268652439117,0.4286252856254577,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9982823133468628,0.7126758694648743,0.67582106590271,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8987599611282349,0.522214949131012,0.3663185834884643,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.837827205657959,0.4206130504608154,0.4014451503753662,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7069497108459473,0.2469209879636764,1.1298367977142334,285.0088806152344,284.95001220703125,301.0643005371094,292.5255126953125,298.2978210449219,297.2642822265625,285.00830078125,1.0,0.6794734001159668,0.3628876507282257,0.3628876507282257,1.0,1.0,-3.605456352233887,0.9794988632202148,2.625957727432251,0.1700554639101028,0.950501263141632,0.950501263141632,0.0,208.99229431152344,226.0,60300.37890625,0.0,3960.243896484375,1.0,279.1419372558594,283.0348815917969,295.507080078125,299.33795166015625,293.1499938964844,293.1499938964844,278.8500061035156,33612.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458810687065125,1.0,0.0,0.0,3.703046083450317,3.703070163726807,9.149798643193208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.80859375,0.0,1574.8682861328125,1895.4371337890625,0.0,3825.78076171875,0.9157539010047911,1.0,0.0,3.0,1.0,0.0
18109260,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8607139587402344,0.4720290601253509,0.4279054403305053,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9894853234291076,0.7102908492088318,0.6736440062522888,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8911645412445068,0.525297999382019,0.3688894808292389,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8299546837806702,0.4206503629684448,0.402023583650589,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6993598937988281,0.2467203140258789,1.1311136484146118,284.9061889648437,284.95001220703125,301.0694274902344,292.5136413574219,298.28466796875,297.2489318847656,284.9069519042969,1.0,0.6836868524551392,0.3618496060371399,0.3618496060371399,1.0,1.0,-3.6073191165924072,0.9768008589744568,2.6305181980133057,0.1669950932264328,0.8619242310523987,0.8619242310523987,0.0,217.1989288330078,229.0,60987.90625,0.0,4015.63818359375,1.0,278.8578796386719,282.9089050292969,295.53857421875,299.4853210449219,293.1499938964844,293.1499938964844,279.1499938964844,38526.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546308517456056,1.0,0.0,0.0,3.5974366664886475,3.5974607467651367,8.635343533569539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.4541015625,0.0,1494.1033935546875,1895.4371337890625,0.0,3904.583251953125,0.8956394195556641,1.0,0.0,3.0,1.0,0.0
18109320,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8607139587402344,0.4720290601253509,0.4279054403305053,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9894853234291076,0.7102908492088318,0.6736440062522888,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8911645412445068,0.525297999382019,0.3688894808292389,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8299546837806702,0.4206503629684448,0.402023583650589,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6993598937988281,0.2467203140258789,1.1311136484146118,284.9061889648437,284.95001220703125,301.0694274902344,292.5136413574219,298.28466796875,297.2489318847656,284.9069519042969,1.0,0.6836868524551392,0.3618496060371399,0.3618496060371399,1.0,1.0,-3.6073191165924072,0.9768008589744568,2.6305181980133057,0.1669950932264328,0.8619242310523987,0.8619242310523987,0.0,217.1989288330078,229.0,60987.90625,0.0,4015.63818359375,1.0,278.8578796386719,282.9089050292969,295.53857421875,299.4853210449219,293.1499938964844,293.1499938964844,279.1499938964844,38526.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546308517456056,1.0,0.0,0.0,3.5974366664886475,3.5974607467651367,8.635343533569539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.4541015625,0.0,1494.1033935546875,1895.4371337890625,0.0,3904.583251953125,0.8956394195556641,1.0,0.0,3.0,1.0,0.0
18109380,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8553093075752258,0.4716401994228363,0.4274725615978241,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.984431266784668,0.7103896141052246,0.6734104156494141,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.887890100479126,0.5293480157852173,0.3716491758823395,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.825680673122406,0.4213216006755829,0.4026548564434051,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6951290369033813,0.2469433397054672,1.132366180419922,285.0054016113281,284.95001220703125,301.07342529296875,292.5014953613281,298.2834167480469,297.2501220703125,285.004638671875,1.0,0.6868264079093933,0.3608115613460541,0.3608115613460541,1.0,1.0,-3.6120927333831774,0.975030779838562,2.6370620727539062,0.1639437824487686,0.9530340433120728,0.9530340433120728,0.0,222.30596923828125,232.0,60314.828125,0.0,4059.644287109375,1.0,279.1419982910156,283.03143310546875,295.48272705078125,299.3171081542969,293.1499938964844,293.1499938964844,278.8500061035156,33469.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473179578781128,1.0,0.0,0.0,3.70743989944458,3.707463979721069,9.171524766315996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.501953125,0.0,1578.78515625,1895.4371337890625,0.0,3838.768310546875,0.9165230989456176,1.0,0.0,3.0,1.0,0.0
