time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109440,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8553093075752258,0.4716401994228363,0.4274725615978241,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.984431266784668,0.7103896141052246,0.6734104156494141,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.887890100479126,0.5293480157852173,0.3716491758823395,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.825680673122406,0.4213216006755829,0.4026548564434051,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6951290369033813,0.2469433397054672,1.132366180419922,285.0054016113281,284.95001220703125,301.07342529296875,292.5014953613281,298.2834167480469,297.2501220703125,285.004638671875,1.0,0.6868264079093933,0.3608115613460541,0.3608115613460541,1.0,1.0,-3.6120927333831774,0.975030779838562,2.6370620727539062,0.1639437824487686,0.9530340433120728,0.9530340433120728,0.0,222.30596923828125,232.0,60314.828125,0.0,4059.644287109375,1.0,279.1419982910156,283.03143310546875,295.48272705078125,299.3171081542969,293.1499938964844,293.1499938964844,278.8500061035156,33469.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473179578781128,1.0,0.0,0.0,3.70743989944458,3.707463979721069,9.171524766315996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.501953125,0.0,1578.78515625,1895.4371337890625,0.0,3838.768310546875,0.9165230989456176,1.0,0.0,3.0,1.0,0.0
18109500,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8531188368797302,0.470941811800003,0.4272176623344421,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9824188351631165,0.710138201713562,0.673521101474762,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8867891430854797,0.5309567451477051,0.3730133175849914,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8240177631378174,0.4213820993900299,0.4029788076877594,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6935005784034729,0.246919497847557,1.1331552267074585,284.88104248046875,284.95001220703125,301.07501220703125,292.49530029296875,298.2801513671875,297.2473449707031,284.8796691894531,1.0,0.6882292628288269,0.3602925539016723,0.3602925539016723,1.0,1.0,-3.614906311035156,0.9742700457572936,2.640636444091797,0.1625891029834747,0.8677337169647217,0.8677337169647217,0.0,224.45260620117188,232.0,61226.61328125,0.0,4080.286376953125,1.0,278.8966979980469,282.88238525390625,295.52978515625,299.52752685546875,293.1499938964844,293.1499938964844,278.8500061035156,37563.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536408185958862,1.0,0.0,0.0,3.67634916305542,3.6763737201690674,9.018344258038268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.4609375,0.0,1574.4659423828125,1895.4371337890625,0.0,3895.701416015625,0.9101943373680116,1.0,0.0,3.0,1.0,0.0
18109560,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8503965139389038,0.4701132476329803,0.4265516102313995,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.979896605014801,0.7097507119178772,0.6732388138771057,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8851540088653564,0.532452404499054,0.3741065263748169,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8219077587127686,0.4213064908981323,0.4030169546604156,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6914423704147339,0.2467957735061645,1.133128046989441,284.9029846191406,284.95001220703125,301.0762939453125,292.4890441894531,298.27655029296875,297.2432861328125,284.9043884277344,1.0,0.6893914341926575,0.3600222766399383,0.3600222766399383,1.0,1.0,-3.6150963306427,0.973421037197113,2.6416752338409424,0.1616853177547454,0.8624392151832581,0.8624392151832581,0.0,226.7935943603516,235.0,61002.30078125,0.0,4095.245849609375,1.0,278.85711669921875,282.906005859375,295.5137939453125,299.4615478515625,293.1499938964844,293.1499938964844,279.1499938964844,38692.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95586758852005,1.0,0.0,0.0,3.599367618560791,3.599391460418701,8.644615263619926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.708984375,0.0,1497.432373046875,1895.4371337890625,0.0,3915.6650390625,0.8961853981018066,1.0,0.0,3.0,1.0,0.0
18109620,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8471389412879944,0.4697515666484833,0.4260602295398712,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9768590331077576,0.7103602290153503,0.6735919713973999,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8841043710708618,0.5365825295448303,0.3768568634986877,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8194747567176819,0.4219635128974914,0.4035517573356628,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6890270709991455,0.2470600008964538,1.1342357397079468,285.0043334960937,284.95001220703125,301.0780029296875,292.47637939453125,298.27838134765625,297.24725341796875,285.00360107421875,1.0,0.6917030215263367,0.3594817519187927,0.3594817519187927,1.0,1.0,-3.6202046871185294,0.973322570323944,2.6468820571899414,0.1602234840393066,0.953787326812744,0.953787326812744,0.0,230.1076202392578,238.0,60345.42578125,0.0,4129.2314453125,1.0,279.1419982910156,283.02978515625,295.457275390625,299.2930908203125,293.1499938964844,293.1499938964844,278.8500061035156,33486.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484499096870422,1.0,0.0,0.0,3.7108314037323,3.710855722427368,9.18831233320816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.1005859375,0.0,1582.782470703125,1895.4371337890625,0.0,3848.986572265625,0.9173043966293336,1.0,0.0,3.0,1.0,0.0
18109680,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8471389412879944,0.4697515666484833,0.4260602295398712,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9768590331077576,0.7103602290153503,0.6735919713973999,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8841043710708618,0.5365825295448303,0.3768568634986877,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8194747567176819,0.4219635128974914,0.4035517573356628,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6890270709991455,0.2470600008964538,1.1342357397079468,285.0043334960937,284.95001220703125,301.0780029296875,292.47637939453125,298.27838134765625,297.24725341796875,285.00360107421875,1.0,0.6917030215263367,0.3594817519187927,0.3594817519187927,1.0,1.0,-3.6202046871185294,0.973322570323944,2.6468820571899414,0.1602234840393066,0.953787326812744,0.953787326812744,0.0,230.1076202392578,238.0,60345.42578125,0.0,4129.2314453125,1.0,279.1419982910156,283.02978515625,295.457275390625,299.2930908203125,293.1499938964844,293.1499938964844,278.8500061035156,33486.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484499096870422,1.0,0.0,0.0,3.7108314037323,3.710855722427368,9.18831233320816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.1005859375,0.0,1582.782470703125,1895.4371337890625,0.0,3848.986572265625,0.9173043966293336,1.0,0.0,3.0,1.0,0.0
18109740,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8433513045310974,0.4682521522045135,0.4251236319541931,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9732422232627868,0.7098544239997864,0.6735661029815674,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8824984431266785,0.5397489666938782,0.3793290853500366,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8166133761405945,0.4219382703304291,0.4038650095462799,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6862682700157166,0.2469301372766494,1.1349245309829712,284.9028015136719,284.95001220703125,301.0785827636719,292.4634704589844,298.2728576660156,297.2417907714844,284.9036865234375,1.0,0.693843424320221,0.3589411973953247,0.3589411973953247,1.0,1.0,-3.623235940933228,0.9725547432899476,2.650681257247925,0.158792108297348,0.8632869720458984,0.8632869720458984,0.0,233.7205352783203,241.0,61052.91796875,0.0,4159.61962890625,1.0,278.8578186035156,282.9044494628906,295.4875183105469,299.43756103515625,293.1499938964844,293.1499938964844,279.1499938964844,38527.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569720029830932,1.0,0.0,0.0,3.6050407886505127,3.605064868927002,8.671888167555153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.021484375,0.0,1502.39990234375,1895.4371337890625,0.0,3925.54833984375,0.8973165154457092,1.0,0.0,3.0,1.0,0.0
18109800,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8433513045310974,0.4682521522045135,0.4251236319541931,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9732422232627868,0.7098544239997864,0.6735661029815674,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8824984431266785,0.5397489666938782,0.3793290853500366,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8166133761405945,0.4219382703304291,0.4038650095462799,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6862682700157166,0.2469301372766494,1.1349245309829712,284.9028015136719,284.95001220703125,301.0785827636719,292.4634704589844,298.2728576660156,297.2417907714844,284.9036865234375,1.0,0.693843424320221,0.3589411973953247,0.3589411973953247,1.0,1.0,-3.623235940933228,0.9725547432899476,2.650681257247925,0.158792108297348,0.8632869720458984,0.8632869720458984,0.0,233.7205352783203,241.0,61052.91796875,0.0,4159.61962890625,1.0,278.8578186035156,282.9044494628906,295.4875183105469,299.43756103515625,293.1499938964844,293.1499938964844,279.1499938964844,38527.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569720029830932,1.0,0.0,0.0,3.6050407886505127,3.605064868927002,8.671888167555153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.021484375,0.0,1502.39990234375,1895.4371337890625,0.0,3925.54833984375,0.8973165154457092,1.0,0.0,3.0,1.0,0.0
18109860,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8406866788864136,0.4679004848003387,0.4246367514133453,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.970653474330902,0.7104558348655701,0.6739274859428406,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8820348978042603,0.5439411401748657,0.3821149170398712,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8146411776542664,0.4225825667381286,0.4043760895729065,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6843355894088745,0.2471985816955566,1.135993242263794,285.00408935546875,284.95001220703125,301.0780029296875,292.4503479003906,298.2742919921875,297.2463684082031,285.0033569335937,1.0,0.6959323287010193,0.3583404719829559,0.3583404719829559,1.0,1.0,-3.628327369689941,0.9722558856010436,2.656071424484253,0.1571302860975265,0.9542879462242126,0.9542879462242126,0.0,236.5921630859375,244.0,60373.2890625,0.0,4190.97900390625,1.0,279.1420288085937,283.0289001464844,295.4312744140625,299.2687683105469,293.1499938964844,293.1499938964844,278.8500061035156,33502.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496042132377625,1.0,0.0,0.0,3.7134485244750977,3.713472843170166,9.201277180181932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.3564453125,0.0,1585.89990234375,1895.4371337890625,0.0,3859.395751953125,0.9178991317749025,1.0,0.0,3.0,1.0,0.0
18109920,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8406866788864136,0.4679004848003387,0.4246367514133453,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.970653474330902,0.7104558348655701,0.6739274859428406,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8820348978042603,0.5439411401748657,0.3821149170398712,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8146411776542664,0.4225825667381286,0.4043760895729065,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6843355894088745,0.2471985816955566,1.135993242263794,285.00408935546875,284.95001220703125,301.0780029296875,292.4503479003906,298.2742919921875,297.2463684082031,285.0033569335937,1.0,0.6959323287010193,0.3583404719829559,0.3583404719829559,1.0,1.0,-3.628327369689941,0.9722558856010436,2.656071424484253,0.1571302860975265,0.9542879462242126,0.9542879462242126,0.0,236.5921630859375,244.0,60373.2890625,0.0,4190.97900390625,1.0,279.1420288085937,283.0289001464844,295.4312744140625,299.2687683105469,293.1499938964844,293.1499938964844,278.8500061035156,33502.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496042132377625,1.0,0.0,0.0,3.7134485244750977,3.713472843170166,9.201277180181932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.3564453125,0.0,1585.89990234375,1895.4371337890625,0.0,3859.395751953125,0.9178991317749025,1.0,0.0,3.0,1.0,0.0
18109980,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8372753858566284,0.4664070010185241,0.4236986935138702,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.967208445072174,0.7098879218101501,0.6738450527191162,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8807716369628906,0.5471482872962952,0.3846122920513153,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8120189309120178,0.4225381314754486,0.4046649932861328,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6818655729293823,0.2470630705356598,1.1366305351257324,284.9024963378906,284.95001220703125,301.0762939453125,292.43707275390625,298.26824951171875,297.2413635253906,284.9033508300781,1.0,0.6979458928108215,0.3577397763729095,0.3577397763729095,1.0,1.0,-3.631227731704712,0.9712473154067992,2.659980535507202,0.1554833799600601,0.8635505437850952,0.8635505437850952,0.0,239.99327087402344,247.0,61077.28515625,0.0,4219.82080078125,1.0,278.8578186035156,282.903564453125,295.4610900878906,299.4125061035156,293.1499938964844,293.1499938964844,279.1499938964844,38542.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581217169761658,1.0,0.0,0.0,3.6072323322296143,3.607256412506104,8.682434327056399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.5439453125,0.0,1504.9027099609375,1895.4371337890625,0.0,3935.824951171875,0.8978119492530823,1.0,0.0,3.0,1.0,0.0
18110040,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8372753858566284,0.4664070010185241,0.4236986935138702,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.967208445072174,0.7098879218101501,0.6738450527191162,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8807716369628906,0.5471482872962952,0.3846122920513153,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8120189309120178,0.4225381314754486,0.4046649932861328,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6818655729293823,0.2470630705356598,1.1366305351257324,284.9024963378906,284.95001220703125,301.0762939453125,292.43707275390625,298.26824951171875,297.2413635253906,284.9033508300781,1.0,0.6979458928108215,0.3577397763729095,0.3577397763729095,1.0,1.0,-3.631227731704712,0.9712473154067992,2.659980535507202,0.1554833799600601,0.8635505437850952,0.8635505437850952,0.0,239.99327087402344,247.0,61077.28515625,0.0,4219.82080078125,1.0,278.8578186035156,282.903564453125,295.4610900878906,299.4125061035156,293.1499938964844,293.1499938964844,279.1499938964844,38542.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581217169761658,1.0,0.0,0.0,3.6072323322296143,3.607256412506104,8.682434327056399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.5439453125,0.0,1504.9027099609375,1895.4371337890625,0.0,3935.824951171875,0.8978119492530823,1.0,0.0,3.0,1.0,0.0
18110100,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8357124328613281,0.4661642014980316,0.4232622683048248,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9655812978744508,0.7100620865821838,0.673778772354126,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8802823424339294,0.5492056012153625,0.3858860433101654,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8107866048812866,0.4227847754955292,0.4047781527042389,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6806947588920593,0.2471408694982528,1.136750102043152,285.0133972167969,284.95001220703125,301.07501220703125,292.43035888671875,298.2681884765625,297.24298095703125,285.014404296875,1.0,0.6988842487335205,0.3574393987655639,0.3574393987655639,1.0,1.0,-3.632428169250488,0.970669686794281,2.6617584228515625,0.1544982492923736,0.9407761693000792,0.9407761693000792,0.0,241.5684051513672,247.0,60258.14453125,0.0,4232.82275390625,1.0,279.1007080078125,283.0369567871094,295.40240478515625,299.1973571777344,293.1499938964844,293.1499938964844,279.1499938964844,34198.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525155425071716,1.0,0.0,0.0,3.653218030929565,3.653241634368897,8.905216191124055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.81640625,0.0,1523.257080078125,1895.4371337890625,0.0,3885.595703125,0.9062474966049194,1.0,0.0,3.0,1.0,0.0
18110160,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8348124027252197,0.4660539627075195,0.4232007265090942,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9646716713905334,0.7104078531265259,0.6741223931312561,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8804835677146912,0.551390528678894,0.3874230086803436,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8101511001586914,0.4231610298156738,0.4051480889320373,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6800820231437683,0.2473206520080566,1.1376245021820068,285.0038452148437,284.95001220703125,301.07342529296875,292.4236145019531,298.269287109375,297.2461853027344,285.00274658203125,1.0,0.6999536752700806,0.3571458756923675,0.3571458756923675,1.0,1.0,-3.636110782623291,0.9708874821662904,2.665223360061645,0.1538004875183105,0.9544200897216796,0.9544200897216796,0.0,242.7679748535156,250.0,60388.53125,0.0,4250.16455078125,1.0,279.1430358886719,283.0279235839844,295.403564453125,299.2421875,293.1499938964844,293.1499938964844,278.8500061035156,33457.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506820440292358,1.0,0.0,0.0,3.7167930603027344,3.7168173789978014,9.21785897389782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.416015625,0.0,1589.38818359375,1895.4371337890625,0.0,3869.1044921875,0.9183571934700012,1.0,0.0,3.0,1.0,0.0
18110220,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8316088914871216,0.4645619094371795,0.4222727119922638,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.961251974105835,0.7097532749176025,0.673969030380249,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8793951869010925,0.5546324253082275,0.3899525105953216,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8076077103614807,0.4230941534042358,0.4054208099842071,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.677763819694519,0.2471729516983032,1.1382176876068115,284.9016418457031,284.95001220703125,301.0694274902344,292.4100341796875,298.2628173828125,297.2413635253906,284.9027099609375,1.0,0.7019141316413879,0.3565588295459747,0.3565588295459747,1.0,1.0,-3.638904571533203,0.9698811173439026,2.6690235137939453,0.1521824151277542,0.8632535934448242,0.8632535934448242,0.0,246.1062469482422,253.0,61086.5234375,0.0,4278.431640625,1.0,278.85748291015625,282.90252685546875,295.43426513671875,299.3863525390625,293.1499938964844,293.1499938964844,279.1499938964844,38621.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592432975769044,1.0,0.0,0.0,3.607919216156006,3.607943296432495,8.685742045599909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.1904296875,0.0,1506.2425537109375,1895.4371337890625,0.0,3945.83740234375,0.8979355096817017,1.0,0.0,3.0,1.0,0.0
18110280,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8316088914871216,0.4645619094371795,0.4222727119922638,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.961251974105835,0.7097532749176025,0.673969030380249,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8793951869010925,0.5546324253082275,0.3899525105953216,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8076077103614807,0.4230941534042358,0.4054208099842071,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.677763819694519,0.2471729516983032,1.1382176876068115,284.9016418457031,284.95001220703125,301.0694274902344,292.4100341796875,298.2628173828125,297.2413635253906,284.9027099609375,1.0,0.7019141316413879,0.3565588295459747,0.3565588295459747,1.0,1.0,-3.638904571533203,0.9698811173439026,2.6690235137939453,0.1521824151277542,0.8632535934448242,0.8632535934448242,0.0,246.1062469482422,253.0,61086.5234375,0.0,4278.431640625,1.0,278.85748291015625,282.90252685546875,295.43426513671875,299.3863525390625,293.1499938964844,293.1499938964844,279.1499938964844,38621.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592432975769044,1.0,0.0,0.0,3.607919216156006,3.607943296432495,8.685742045599909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.1904296875,0.0,1506.2425537109375,1895.4371337890625,0.0,3945.83740234375,0.8979355096817017,1.0,0.0,3.0,1.0,0.0
18110340,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8292703032493591,0.4642026126384735,0.4217742681503296,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9587088227272034,0.710181474685669,0.6741654872894287,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8792105913162231,0.5589190721511841,0.392794519662857,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8057692050933838,0.4236929714679718,0.4058833122253418,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6760715842247009,0.2474164962768554,1.1391521692276,285.00372314453125,284.95001220703125,301.0643005371094,292.3963623046875,298.2633361816406,297.2463073730469,285.00299072265625,1.0,0.7038792967796326,0.3559717833995819,0.3559717833995819,1.0,1.0,-3.643631219863892,0.9694859385490416,2.674145221710205,0.150501862168312,0.9545067548751832,0.9545067548751832,0.0,248.8521423339844,256.0,60395.30859375,0.0,4308.30810546875,1.0,279.1420593261719,283.0279541015625,295.3770446777344,299.2155456542969,293.1499938964844,293.1499938964844,278.8500061035156,33529.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951812505722046,1.0,0.0,0.0,3.715673923492432,3.715698003768921,9.21230821404606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.701171875,0.0,1588.6510009765625,1895.4371337890625,0.0,3879.275634765625,0.9184248447418212,1.0,0.0,3.0,1.0,0.0
18110400,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8292703032493591,0.4642026126384735,0.4217742681503296,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9587088227272034,0.710181474685669,0.6741654872894287,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8792105913162231,0.5589190721511841,0.392794519662857,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8057692050933838,0.4236929714679718,0.4058833122253418,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6760715842247009,0.2474164962768554,1.1391521692276,285.00372314453125,284.95001220703125,301.0643005371094,292.3963623046875,298.2633361816406,297.2463073730469,285.00299072265625,1.0,0.7038792967796326,0.3559717833995819,0.3559717833995819,1.0,1.0,-3.643631219863892,0.9694859385490416,2.674145221710205,0.150501862168312,0.9545067548751832,0.9545067548751832,0.0,248.8521423339844,256.0,60395.30859375,0.0,4308.30810546875,1.0,279.1420593261719,283.0279541015625,295.3770446777344,299.2155456542969,293.1499938964844,293.1499938964844,278.8500061035156,33529.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951812505722046,1.0,0.0,0.0,3.715673923492432,3.715698003768921,9.21230821404606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.701171875,0.0,1588.6510009765625,1895.4371337890625,0.0,3879.275634765625,0.9184248447418212,1.0,0.0,3.0,1.0,0.0
18110460,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8261702656745911,0.4627086818218231,0.420832484960556,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9552401900291444,0.7094336748123169,0.6739139556884766,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8782058358192444,0.5621917247772217,0.3953392505645752,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8032304644584656,0.4235990643501282,0.4061249494552612,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.673835277557373,0.2472525388002395,1.139659762382507,284.90216064453125,284.95001220703125,301.0580139160156,292.382568359375,298.2563171386719,297.2416076660156,284.90301513671875,1.0,0.7057986259460449,0.3553770780563354,0.3553770780563354,1.0,1.0,-3.6461682319641113,0.9683680534362792,2.677800178527832,0.1488295495510101,0.8635645508766174,0.8635645508766174,0.0,252.19009399414065,259.0,61091.04296875,0.0,4335.9755859375,1.0,278.8577880859375,282.9028015136719,295.4064025878906,299.3582458496094,293.1499938964844,293.1499938964844,279.1499938964844,38566.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602878093719482,1.0,0.0,0.0,3.608666658401489,3.6086905002594,8.689340234013798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.8466796875,0.0,1506.650146484375,1895.4371337890625,0.0,3955.15087890625,0.8981456756591797,1.0,0.0,3.0,1.0,0.0
18110520,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8261702656745911,0.4627086818218231,0.420832484960556,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9552401900291444,0.7094336748123169,0.6739139556884766,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8782058358192444,0.5621917247772217,0.3953392505645752,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8032304644584656,0.4235990643501282,0.4061249494552612,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.673835277557373,0.2472525388002395,1.139659762382507,284.90216064453125,284.95001220703125,301.0580139160156,292.382568359375,298.2563171386719,297.2416076660156,284.90301513671875,1.0,0.7057986259460449,0.3553770780563354,0.3553770780563354,1.0,1.0,-3.6461682319641113,0.9683680534362792,2.677800178527832,0.1488295495510101,0.8635645508766174,0.8635645508766174,0.0,252.19009399414065,259.0,61091.04296875,0.0,4335.9755859375,1.0,278.8577880859375,282.9028015136719,295.4064025878906,299.3582458496094,293.1499938964844,293.1499938964844,279.1499938964844,38566.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602878093719482,1.0,0.0,0.0,3.608666658401489,3.6086905002594,8.689340234013798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.8466796875,0.0,1506.650146484375,1895.4371337890625,0.0,3955.15087890625,0.8981456756591797,1.0,0.0,3.0,1.0,0.0
18110580,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8239182829856873,0.4623443782329559,0.4203338623046875,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9526805877685548,0.7097705602645874,0.6740285754203796,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8781007528305054,0.566523015499115,0.3982122540473938,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.80144202709198,0.4241732656955719,0.40656578540802,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6722158193588257,0.2474817484617233,1.1405320167541504,285.0035095214844,284.95001220703125,301.0505676269531,292.36871337890625,298.2562866210937,297.2466125488281,285.0027770996094,1.0,0.7077292799949646,0.3547823429107666,0.3547823429107666,1.0,1.0,-3.650732517242432,0.9678880572319032,2.682844400405884,0.1471064090728759,0.9542055726051332,0.9542055726051332,0.0,254.92442321777344,262.0,60390.06640625,0.0,4365.4658203125,1.0,279.1420593261719,283.02783203125,295.3492431640625,299.18719482421875,293.1499938964844,293.1499938964844,278.8500061035156,33542.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528407454490662,1.0,0.0,0.0,3.715489149093628,3.715513229370117,9.211391898134024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.1552734375,0.0,1588.5382080078125,1895.4371337890625,0.0,3888.517333984375,0.91838800907135,1.0,0.0,3.0,1.0,0.0
18110640,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8239182829856873,0.4623443782329559,0.4203338623046875,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9526805877685548,0.7097705602645874,0.6740285754203796,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8781007528305054,0.566523015499115,0.3982122540473938,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.80144202709198,0.4241732656955719,0.40656578540802,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6722158193588257,0.2474817484617233,1.1405320167541504,285.0035095214844,284.95001220703125,301.0505676269531,292.36871337890625,298.2562866210937,297.2466125488281,285.0027770996094,1.0,0.7077292799949646,0.3547823429107666,0.3547823429107666,1.0,1.0,-3.650732517242432,0.9678880572319032,2.682844400405884,0.1471064090728759,0.9542055726051332,0.9542055726051332,0.0,254.92442321777344,262.0,60390.06640625,0.0,4365.4658203125,1.0,279.1420593261719,283.02783203125,295.3492431640625,299.18719482421875,293.1499938964844,293.1499938964844,278.8500061035156,33542.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528407454490662,1.0,0.0,0.0,3.715489149093628,3.715513229370117,9.211391898134024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.1552734375,0.0,1588.5382080078125,1895.4371337890625,0.0,3888.517333984375,0.91838800907135,1.0,0.0,3.0,1.0,0.0
18110700,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8227358460426331,0.4616647362709045,0.4200657606124878,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9513337016105652,0.7094510197639465,0.6740942001342773,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.877983808517456,0.5682350993156433,0.3996406495571136,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8005214333534241,0.4241839647293091,0.406817615032196,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6714096665382385,0.2474481165409088,1.1411720514297483,284.8799743652344,284.95001220703125,301.0464172363281,292.3617858886719,298.2531433105469,297.2450866699219,284.8785705566406,1.0,0.7087482213973999,0.3544850051403045,0.3544850051403045,1.0,1.0,-3.653287887573242,0.9677248001098632,2.685563087463379,0.1464064568281173,0.8689640164375305,0.8689640164375305,0.0,256.38787841796875,262.0,61307.5078125,0.0,4381.5693359375,1.0,278.8963623046875,282.87939453125,295.3957214355469,299.3970947265625,293.1499938964844,293.1499938964844,278.8500061035156,37573.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591141939163208,1.0,0.0,0.0,3.683682441711426,3.683707237243652,9.054358542925912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.708984375,0.0,1582.85107421875,1895.4371337890625,0.0,3944.685791015625,0.911928415298462,1.0,0.0,3.0,1.0,0.0
18110760,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8209162354469299,0.4608494341373443,0.4193978011608124,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.94920551776886,0.7089330554008484,0.6737003326416016,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8771978616714478,0.5698266625404358,0.4007853269577026,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7989936470985413,0.4240541458129883,0.4067884087562561,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6700771450996399,0.2473041415214538,1.1409902572631836,284.9016418457031,284.95001220703125,301.0419921875,292.3548278808594,298.2487487792969,297.24200439453125,284.90301513671875,1.0,0.7096173167228699,0.3541984558105469,0.3541984558105469,1.0,1.0,-3.6531362533569336,0.9667528867721558,2.6863832473754883,0.1454575806856155,0.863048255443573,0.863048255443573,0.0,258.2508850097656,265.0,61069.89453125,0.0,4392.7861328125,1.0,278.8571472167969,282.9029846191406,295.37921142578125,299.3299560546875,293.1499938964844,293.1499938964844,279.1499938964844,38731.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613307118415833,1.0,0.0,0.0,3.606011152267456,3.606035232543945,8.67655728598038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.7646484375,0.0,1504.9658203125,1895.4371337890625,0.0,3964.43896484375,0.8976675271987915,1.0,0.0,3.0,1.0,0.0
18110820,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8187044858932495,0.4604787826538086,0.4188877642154693,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.946614146232605,0.7091783285140991,0.6737231016159058,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.877143383026123,0.5742013454437256,0.4036812782287597,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7972496151924133,0.4246022999286651,0.4072010517120361,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6685108542442322,0.2475190907716751,1.141789197921753,285.0031433105469,284.95001220703125,301.03228759765625,292.3409118652344,298.2482604980469,297.2471008300781,285.0023498535156,1.0,0.7115148305892944,0.3536253869533539,0.3536253869533539,1.0,1.0,-3.657481670379639,0.9662653803825378,2.691216230392456,0.1437841653823852,0.9536936283111572,0.9536936283111572,0.0,260.9903869628906,268.0,60376.2578125,0.0,4421.828125,1.0,279.1420288085937,283.0276794433594,295.3212890625,299.158203125,293.1499938964844,293.1499938964844,278.8500061035156,33557.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953820824623108,1.0,0.0,0.0,3.714900016784668,3.714924335479736,9.208471851707144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.7314453125,0.0,1587.982421875,1895.4371337890625,0.0,3897.317138671875,0.9182057976722716,1.0,0.0,3.0,1.0,0.0
18110880,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8187044858932495,0.4604787826538086,0.4188877642154693,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.946614146232605,0.7091783285140991,0.6737231016159058,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.877143383026123,0.5742013454437256,0.4036812782287597,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7972496151924133,0.4246022999286651,0.4072010517120361,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6685108542442322,0.2475190907716751,1.141789197921753,285.0031433105469,284.95001220703125,301.03228759765625,292.3409118652344,298.2482604980469,297.2471008300781,285.0023498535156,1.0,0.7115148305892944,0.3536253869533539,0.3536253869533539,1.0,1.0,-3.657481670379639,0.9662653803825378,2.691216230392456,0.1437841653823852,0.9536936283111572,0.9536936283111572,0.0,260.9903869628906,268.0,60376.2578125,0.0,4421.828125,1.0,279.1420288085937,283.0276794433594,295.3212890625,299.158203125,293.1499938964844,293.1499938964844,278.8500061035156,33557.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953820824623108,1.0,0.0,0.0,3.714900016784668,3.714924335479736,9.208471851707144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.7314453125,0.0,1587.982421875,1895.4371337890625,0.0,3897.317138671875,0.9182057976722716,1.0,0.0,3.0,1.0,0.0
18110940,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8157399296760559,0.4589833915233612,0.4179420471191406,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.943117380142212,0.7082518935203552,0.6733028888702393,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8763083219528198,0.577536404132843,0.4062715470790863,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7948639392852783,0.4244565069675445,0.4073942005634308,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6664453744888306,0.2473272979259491,1.1421737670898438,284.902099609375,284.95001220703125,301.0214233398437,292.3269958496094,298.2402038574219,297.2425537109375,284.9029541015625,1.0,0.7133692502975464,0.3530523478984833,0.3530523478984833,1.0,1.0,-3.659659385681152,0.965090274810791,2.6945691108703613,0.1421569883823394,0.8629493713378906,0.8629493713378906,0.0,264.3227844238281,271.0,61063.59765625,0.0,4448.64794921875,1.0,278.8578186035156,282.9033203125,295.3505859375,299.30010986328125,293.1499938964844,293.1499938964844,279.1499938964844,38587.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622482657432556,1.0,0.0,0.0,3.606606960296631,3.60663104057312,8.679424468027719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.970703125,0.0,1504.5528564453125,1895.4371337890625,0.0,3972.601318359375,0.8977050185203552,1.0,0.0,3.0,1.0,0.0
18111000,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8157399296760559,0.4589833915233612,0.4179420471191406,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.943117380142212,0.7082518935203552,0.6733028888702393,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8763083219528198,0.577536404132843,0.4062715470790863,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7948639392852783,0.4244565069675445,0.4073942005634308,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6664453744888306,0.2473272979259491,1.1421737670898438,284.902099609375,284.95001220703125,301.0214233398437,292.3269958496094,298.2402038574219,297.2425537109375,284.9029541015625,1.0,0.7133692502975464,0.3530523478984833,0.3530523478984833,1.0,1.0,-3.659659385681152,0.965090274810791,2.6945691108703613,0.1421569883823394,0.8629493713378906,0.8629493713378906,0.0,264.3227844238281,271.0,61063.59765625,0.0,4448.64794921875,1.0,278.8578186035156,282.9033203125,295.3505859375,299.30010986328125,293.1499938964844,293.1499938964844,279.1499938964844,38587.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622482657432556,1.0,0.0,0.0,3.606606960296631,3.60663104057312,8.679424468027719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.970703125,0.0,1504.5528564453125,1895.4371337890625,0.0,3972.601318359375,0.8977050185203552,1.0,0.0,3.0,1.0,0.0
18111060,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8135665655136108,0.4586067795753479,0.4174358546733856,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9405360221862792,0.7084080576896667,0.6732509136199951,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8763257265090942,0.5819545388221741,0.4092012047767639,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7931843996047974,0.4249793291091919,0.4077875018119812,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6649489402770996,0.2475299388170242,1.142927169799805,285.00311279296875,284.95001220703125,301.0094299316406,292.3130798339844,298.2392578125,297.24774169921875,285.0024108886719,1.0,0.7152380347251892,0.352512001991272,0.352512001991272,1.0,1.0,-3.6638824939727774,0.964658260345459,2.69922423362732,0.1405852138996124,0.95319664478302,0.95319664478302,0.0,267.0518798828125,274.0,60355.99609375,0.0,4477.3974609375,1.0,279.1420288085937,283.0281982421875,295.2933044433594,299.1285095214844,293.1499938964844,293.1499938964844,278.8500061035156,33556.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954742431640625,1.0,0.0,0.0,3.7130002975463854,3.713024377822876,9.199055739372852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.83203125,0.0,1585.7958984375,1895.4371337890625,0.0,3905.58349609375,0.9178389310836792,1.0,0.0,3.0,1.0,0.0
18111120,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8135665655136108,0.4586067795753479,0.4174358546733856,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9405360221862792,0.7084080576896667,0.6732509136199951,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8763257265090942,0.5819545388221741,0.4092012047767639,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7931843996047974,0.4249793291091919,0.4077875018119812,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6649489402770996,0.2475299388170242,1.142927169799805,285.00311279296875,284.95001220703125,301.0094299316406,292.3130798339844,298.2392578125,297.24774169921875,285.0024108886719,1.0,0.7152380347251892,0.352512001991272,0.352512001991272,1.0,1.0,-3.6638824939727774,0.964658260345459,2.69922423362732,0.1405852138996124,0.95319664478302,0.95319664478302,0.0,267.0518798828125,274.0,60355.99609375,0.0,4477.3974609375,1.0,279.1420288085937,283.0281982421875,295.2933044433594,299.1285095214844,293.1499938964844,293.1499938964844,278.8500061035156,33556.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954742431640625,1.0,0.0,0.0,3.7130002975463854,3.713024377822876,9.199055739372852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.83203125,0.0,1585.7958984375,1895.4371337890625,0.0,3905.58349609375,0.9178389310836792,1.0,0.0,3.0,1.0,0.0
18111180,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8106145262718201,0.4571105539798736,0.4164884090423584,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9370516538619996,0.7073953747749329,0.6727495193481445,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8755658864974976,0.5853200554847717,0.4118141233921051,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7908704876899719,0.424807608127594,0.4079566895961761,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6629641652107239,0.2473261952400207,1.1432596445083618,284.90216064453125,284.95001220703125,300.99627685546875,292.2991943359375,298.23077392578125,297.2432556152344,284.90301513671875,1.0,0.7170630693435669,0.351971685886383,0.351971685886383,1.0,1.0,-3.66589617729187,0.9635314345359802,2.702364921569824,0.1390626430511474,0.8625321984291077,0.8625321984291077,0.0,270.3829650878906,277.0,61039.859375,0.0,4503.8310546875,1.0,278.8578186035156,282.9039001464844,295.3227233886719,299.2704467773437,293.1499938964844,293.1499938964844,279.1499938964844,38590.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631550908088684,1.0,0.0,0.0,3.604696750640869,3.6047208309173584,8.670233455632115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.6123046875,0.0,1502.4937744140625,1895.4371337890625,0.0,3980.660400390625,0.8972824811935425,1.0,0.0,3.0,1.0,0.0
18111240,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8106145262718201,0.4571105539798736,0.4164884090423584,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9370516538619996,0.7073953747749329,0.6727495193481445,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8755658864974976,0.5853200554847717,0.4118141233921051,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7908704876899719,0.424807608127594,0.4079566895961761,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6629641652107239,0.2473261952400207,1.1432596445083618,284.90216064453125,284.95001220703125,300.99627685546875,292.2991943359375,298.23077392578125,297.2432556152344,284.90301513671875,1.0,0.7170630693435669,0.351971685886383,0.351971685886383,1.0,1.0,-3.66589617729187,0.9635314345359802,2.702364921569824,0.1390626430511474,0.8625321984291077,0.8625321984291077,0.0,270.3829650878906,277.0,61039.859375,0.0,4503.8310546875,1.0,278.8578186035156,282.9039001464844,295.3227233886719,299.2704467773437,293.1499938964844,293.1499938964844,279.1499938964844,38590.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631550908088684,1.0,0.0,0.0,3.604696750640869,3.6047208309173584,8.670233455632115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.6123046875,0.0,1502.4937744140625,1895.4371337890625,0.0,3980.660400390625,0.8972824811935425,1.0,0.0,3.0,1.0,0.0
