time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111300,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.809224545955658,0.4568548500537872,0.4160468280315399,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9354048371315002,0.7073453068733215,0.6724762320518494,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8752975463867188,0.5874877572059631,0.4131521880626678,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7897809147834778,0.4249913096427917,0.4080103635787964,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6620087027549744,0.2473695427179336,1.1432229280471802,285.012451171875,284.95001220703125,300.9892883300781,292.29229736328125,298.2295227050781,297.2451171875,285.0133972167969,1.0,0.7179152369499207,0.3517015278339386,0.3517015278339386,1.0,1.0,-3.666659116744995,0.962897777557373,2.703761339187622,0.1381444036960601,0.939193308353424,0.939193308353424,0.0,271.9341735839844,277.0,60208.19921875,0.0,4515.6787109375,1.0,279.1006164550781,283.0369873046875,295.2637634277344,299.0544128417969,293.1499938964844,293.1499938964844,279.1499938964844,34235.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574882388114928,1.0,0.0,0.0,3.650087118148804,3.650110960006714,8.889959417501814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.3798828125,0.0,1520.0615234375,1895.4371337890625,0.0,3930.1640625,0.9055697321891784,1.0,0.0,3.0,1.0,0.0
18111360,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8084244132041931,0.4567268788814544,0.4159703850746155,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9344644546508788,0.7074621319770813,0.672607958316803,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8756242394447327,0.5897799730300903,0.4147655665874481,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7892299890518188,0.4253031313419342,0.4083206951618194,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6615162491798401,0.2475160509347915,1.1439467668533323,285.0028076171875,284.95001220703125,300.98199462890625,292.285400390625,298.22930908203125,297.2484741210937,285.0017395019531,1.0,0.7189011573791504,0.3514338135719299,0.3514338135719299,1.0,1.0,-3.669908285140991,0.9630367755889891,2.706871509552002,0.13749460875988,0.9524268507957458,0.9524268507957458,0.0,273.1186828613281,280.0,60329.36328125,0.0,4532.14208984375,1.0,279.1430358886719,283.0281982421875,295.2646179199219,299.09814453125,293.1499938964844,293.1499938964844,278.8500061035156,33500.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555761814117432,1.0,0.0,0.0,3.712839365005493,3.7128634452819824,9.198258226206236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.2158203125,0.0,1585.1832275390625,1895.4371337890625,0.0,3913.054931640625,0.9174948930740356,1.0,0.0,3.0,1.0,0.0
18111420,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8054602146148682,0.4552298486232757,0.4150313436985016,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9310330152511596,0.7063656449317932,0.6720375418663025,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8749504089355469,0.593174397945404,0.4174076616764068,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7869993448257446,0.4251057803630829,0.4084717035293579,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6596207022666931,0.2473018020391464,1.1442464590072632,284.9015197753906,284.95001220703125,300.9665832519531,292.27166748046875,298.2203063964844,297.2440185546875,284.902587890625,1.0,0.7206997871398926,0.3508983254432678,0.3508983254432678,1.0,1.0,-3.671823263168335,0.9618886113166808,2.709934711456299,0.1360014528036117,0.8616138100624084,0.8616138100624084,0.0,276.4376525878906,283.0,61006.8671875,0.0,4558.294921875,1.0,278.8575134277344,282.90411376953125,295.2953796386719,299.240966796875,293.1499938964844,293.1499938964844,279.1499938964844,38665.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640348553657532,1.0,0.0,0.0,3.601818323135376,3.601842403411865,8.656391514705319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.130859375,0.0,1499.9044189453125,1895.4371337890625,0.0,3988.47021484375,0.8966114521026611,1.0,0.0,3.0,1.0,0.0
18111480,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8054602146148682,0.4552298486232757,0.4150313436985016,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9310330152511596,0.7063656449317932,0.6720375418663025,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8749504089355469,0.593174397945404,0.4174076616764068,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7869993448257446,0.4251057803630829,0.4084717035293579,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6596207022666931,0.2473018020391464,1.1442464590072632,284.9015197753906,284.95001220703125,300.9665832519531,292.27166748046875,298.2203063964844,297.2440185546875,284.902587890625,1.0,0.7206997871398926,0.3508983254432678,0.3508983254432678,1.0,1.0,-3.671823263168335,0.9618886113166808,2.709934711456299,0.1360014528036117,0.8616138100624084,0.8616138100624084,0.0,276.4376525878906,283.0,61006.8671875,0.0,4558.294921875,1.0,278.8575134277344,282.90411376953125,295.2953796386719,299.240966796875,293.1499938964844,293.1499938964844,279.1499938964844,38665.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640348553657532,1.0,0.0,0.0,3.601818323135376,3.601842403411865,8.656391514705319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.130859375,0.0,1499.9044189453125,1895.4371337890625,0.0,3988.47021484375,0.8966114521026611,1.0,0.0,3.0,1.0,0.0
18111540,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8032628893852234,0.4548372030258178,0.4145118594169616,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9284772276878356,0.7063442468643188,0.6718198657035828,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8750627040863037,0.5976726412773132,0.4203875660896301,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7854109406471252,0.4255737364292145,0.4088132679462433,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6582320332527161,0.2474803626537323,1.1448915004730225,285.0025329589844,284.95001220703125,300.95001220703125,292.2580261230469,298.2182922363281,297.249267578125,285.00177001953125,1.0,0.7225110530853271,0.3503628671169281,0.3503628671169281,1.0,1.0,-3.675698757171631,0.961351990699768,2.714346647262573,0.1344518959522247,0.9516565799713136,0.9516565799713136,0.0,279.16949462890625,286.0,60299.0234375,0.0,4586.29931640625,1.0,279.1419982910156,283.0289306640625,295.23797607421875,299.0690002441406,293.1499938964844,293.1499938964844,278.8500061035156,33569.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564641118049622,1.0,0.0,0.0,3.708902359008789,3.7089264392852783,9.178761501971168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.05078125,0.0,1581.21533203125,1895.4371337890625,0.0,3921.004638671875,0.9168651103973388,1.0,0.0,3.0,1.0,0.0
18111600,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8032628893852234,0.4548372030258178,0.4145118594169616,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9284772276878356,0.7063442468643188,0.6718198657035828,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8750627040863037,0.5976726412773132,0.4203875660896301,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7854109406471252,0.4255737364292145,0.4088132679462433,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6582320332527161,0.2474803626537323,1.1448915004730225,285.0025329589844,284.95001220703125,300.95001220703125,292.2580261230469,298.2182922363281,297.249267578125,285.00177001953125,1.0,0.7225110530853271,0.3503628671169281,0.3503628671169281,1.0,1.0,-3.675698757171631,0.961351990699768,2.714346647262573,0.1344518959522247,0.9516565799713136,0.9516565799713136,0.0,279.16949462890625,286.0,60299.0234375,0.0,4586.29931640625,1.0,279.1419982910156,283.0289306640625,295.23797607421875,299.0690002441406,293.1499938964844,293.1499938964844,278.8500061035156,33569.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564641118049622,1.0,0.0,0.0,3.708902359008789,3.7089264392852783,9.178761501971168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.05078125,0.0,1581.21533203125,1895.4371337890625,0.0,3921.004638671875,0.9168651103973388,1.0,0.0,3.0,1.0,0.0
18111660,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8003166317939758,0.4533376395702362,0.4135580658912658,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9250792860984802,0.7051628828048706,0.6711578369140625,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8744324445724487,0.6010935306549072,0.4230408668518066,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7832282781600952,0.4253475964069366,0.4089310765266418,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.656395435333252,0.2472538948059082,1.1451224088668823,284.9022827148437,284.95001220703125,300.9326171875,292.2442321777344,298.2087707519531,297.244873046875,284.9031066894531,1.0,0.724278450012207,0.3498226106166839,0.3498226106166839,1.0,1.0,-3.677376508712769,0.9601098299026488,2.71726655960083,0.1329362243413925,0.8613730072975159,0.8613730072975159,0.0,282.5000915527344,289.0,60974.8828125,0.0,4611.92626953125,1.0,278.8578491210937,282.9055480957031,295.2676696777344,299.2106628417969,293.1499938964844,293.1499938964844,279.1499938964844,38604.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648578763008118,1.0,0.0,0.0,3.599421262741089,3.599445343017578,8.644873901175743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.3505859375,0.0,1496.8399658203125,1895.4371337890625,0.0,3995.769287109375,0.8961232304573059,1.0,0.0,3.0,1.0,0.0
18111720,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8003166317939758,0.4533376395702362,0.4135580658912658,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9250792860984802,0.7051628828048706,0.6711578369140625,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8744324445724487,0.6010935306549072,0.4230408668518066,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7832282781600952,0.4253475964069366,0.4089310765266418,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.656395435333252,0.2472538948059082,1.1451224088668823,284.9022827148437,284.95001220703125,300.9326171875,292.2442321777344,298.2087707519531,297.244873046875,284.9031066894531,1.0,0.724278450012207,0.3498226106166839,0.3498226106166839,1.0,1.0,-3.677376508712769,0.9601098299026488,2.71726655960083,0.1329362243413925,0.8613730072975159,0.8613730072975159,0.0,282.5000915527344,289.0,60974.8828125,0.0,4611.92626953125,1.0,278.8578491210937,282.9055480957031,295.2676696777344,299.2106628417969,293.1499938964844,293.1499938964844,279.1499938964844,38604.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648578763008118,1.0,0.0,0.0,3.599421262741089,3.599445343017578,8.644873901175743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.3505859375,0.0,1496.8399658203125,1895.4371337890625,0.0,3995.769287109375,0.8961232304573059,1.0,0.0,3.0,1.0,0.0
18111780,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.798180103302002,0.4529379904270172,0.4130374789237976,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9225740432739258,0.7050567269325256,0.6708654761314392,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8745949268341064,0.6056305766105652,0.4260486364364624,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.781689465045929,0.4257884323596954,0.4092493951320648,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6550629734992981,0.2474220395088195,1.1457253694534302,285.0023803710937,284.95001220703125,300.9147644042969,292.2301025390625,298.2064514160156,297.2501525878906,285.0016784667969,1.0,0.7260627150535583,0.3492823541164398,0.3492823541164398,1.0,1.0,-3.6811156272888175,0.9595088362693788,2.721606969833374,0.1313608139753341,0.9507352709770204,0.9507352709770204,0.0,285.226318359375,292.0,60261.96875,0.0,4639.60693359375,1.0,279.1419982910156,283.02978515625,295.2101135253906,299.03857421875,293.1499938964844,293.1499938964844,278.8500061035156,33568.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573181867599488,1.0,0.0,0.0,3.705641746520996,3.705665826797485,9.162629908132658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.01953125,0.0,1577.484619140625,1895.4371337890625,0.0,3928.644287109375,0.9161918759346008,1.0,0.0,3.0,1.0,0.0
18111840,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.798180103302002,0.4529379904270172,0.4130374789237976,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9225740432739258,0.7050567269325256,0.6708654761314392,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8745949268341064,0.6056305766105652,0.4260486364364624,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.781689465045929,0.4257884323596954,0.4092493951320648,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6550629734992981,0.2474220395088195,1.1457253694534302,285.0023803710937,284.95001220703125,300.9147644042969,292.2301025390625,298.2064514160156,297.2501525878906,285.0016784667969,1.0,0.7260627150535583,0.3492823541164398,0.3492823541164398,1.0,1.0,-3.6811156272888175,0.9595088362693788,2.721606969833374,0.1313608139753341,0.9507352709770204,0.9507352709770204,0.0,285.226318359375,292.0,60261.96875,0.0,4639.60693359375,1.0,279.1419982910156,283.02978515625,295.2101135253906,299.03857421875,293.1499938964844,293.1499938964844,278.8500061035156,33568.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573181867599488,1.0,0.0,0.0,3.705641746520996,3.705665826797485,9.162629908132658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.01953125,0.0,1577.484619140625,1895.4371337890625,0.0,3928.644287109375,0.9161918759346008,1.0,0.0,3.0,1.0,0.0
18111900,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7970533967018127,0.4522512257099151,0.4127565622329712,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9212695360183716,0.704520046710968,0.6707248091697693,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8746090531349182,0.6074110269546509,0.4275356829166412,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7808959484100342,0.4257307946681976,0.4094378054141998,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6544026136398315,0.2473586946725845,1.1462346315383911,284.8798828125,284.95001220703125,300.9056701660156,292.222900390625,298.2021789550781,297.2486877441406,284.87860107421875,1.0,0.7270076870918274,0.3490122258663177,0.3490122258663177,1.0,1.0,-3.683244466781616,0.9592803716659546,2.723964214324951,0.130732387304306,0.8659163117408752,0.8659163117408752,0.0,286.690673828125,292.0,61166.234375,0.0,4654.8203125,1.0,278.8965759277344,282.8827209472656,295.25653076171875,299.2474670410156,293.1499938964844,293.1499938964844,278.8500061035156,37652.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635671377182008,1.0,0.0,0.0,3.6721384525299072,3.672163009643554,8.997697023005458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.267578125,0.0,1570.3798828125,1895.4371337890625,0.0,3984.319091796875,0.909389317035675,1.0,0.0,3.0,1.0,0.0
18111960,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7953172326087952,0.4514363408088684,0.4120879173278808,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9192714095115662,0.703794538974762,0.6701343059539795,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8740324378013611,0.6090756058692932,0.428725928068161,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7795780301094055,0.4255357980728149,0.4093465209007263,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6533034443855286,0.2471862435340881,1.145925521850586,284.9020080566406,284.95001220703125,300.896484375,292.2156066894531,298.19677734375,297.2457580566406,284.9032897949219,1.0,0.7278046607971191,0.3487533032894134,0.3487533032894134,1.0,1.0,-3.682682514190674,0.958261489868164,2.7244210243225098,0.1298665851354599,0.8604043126106262,0.8604043126106262,0.0,288.548583984375,295.0,60919.8671875,0.0,4664.9267578125,1.0,278.8572082519531,282.90679931640625,295.2398376464844,299.17974853515625,293.1499938964844,293.1499938964844,279.1499938964844,38766.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657752513885498,1.0,0.0,0.0,3.5938878059387207,3.59391188621521,8.618314382147219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.9814453125,0.0,1492.01513671875,1895.4371337890625,0.0,4003.896484375,0.8950105905532837,1.0,0.0,3.0,1.0,0.0
18112020,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7932223081588745,0.4510281682014465,0.4115547239780426,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9168169498443604,0.7036032676696777,0.6697571277618408,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8742218613624573,0.6136468648910522,0.431750625371933,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7780712246894836,0.4259485304355621,0.4096351861953735,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6520119905471802,0.2473436146974563,1.146473050117493,285.0018920898437,284.95001220703125,300.8778076171875,292.2008056640625,298.1943664550781,297.2510986328125,285.0011291503906,1.0,0.7295607924461365,0.3482354581356048,0.3482354581356048,1.0,1.0,-3.686222553253174,0.9576661586761476,2.7285563945770264,0.1283383518457412,0.9495370388031006,0.9495370388031006,0.0,291.2823181152344,298.0,60217.36328125,0.0,4692.1787109375,1.0,279.1419372558594,283.0303039550781,295.1808776855469,299.0065002441406,293.1499938964844,293.1499938964844,278.8500061035156,33579.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582071900367736,1.0,0.0,0.0,3.702523708343506,3.702547788619995,9.14721624667436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.3505859375,0.0,1574.01806640625,1895.4371337890625,0.0,3936.58837890625,0.9154338836669922,1.0,0.0,3.0,1.0,0.0
18112080,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7932223081588745,0.4510281682014465,0.4115547239780426,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9168169498443604,0.7036032676696777,0.6697571277618408,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8742218613624573,0.6136468648910522,0.431750625371933,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7780712246894836,0.4259485304355621,0.4096351861953735,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6520119905471802,0.2473436146974563,1.146473050117493,285.0018920898437,284.95001220703125,300.8778076171875,292.2008056640625,298.1943664550781,297.2510986328125,285.0011291503906,1.0,0.7295607924461365,0.3482354581356048,0.3482354581356048,1.0,1.0,-3.686222553253174,0.9576661586761476,2.7285563945770264,0.1283383518457412,0.9495370388031006,0.9495370388031006,0.0,291.2823181152344,298.0,60217.36328125,0.0,4692.1787109375,1.0,279.1419372558594,283.0303039550781,295.1808776855469,299.0065002441406,293.1499938964844,293.1499938964844,278.8500061035156,33579.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582071900367736,1.0,0.0,0.0,3.702523708343506,3.702547788619995,9.14721624667436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.3505859375,0.0,1574.01806640625,1895.4371337890625,0.0,3936.58837890625,0.9154338836669922,1.0,0.0,3.0,1.0,0.0
18112140,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7904196977615356,0.4495256841182709,0.4105945825576782,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9136139750480652,0.7022616863250732,0.6689419150352478,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8736987113952637,0.6171136498451233,0.4344377815723419,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7760087251663208,0.4256690144538879,0.409701943397522,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6503090858459473,0.2470975369215011,1.1466153860092163,284.90252685546875,284.95001220703125,300.8587646484375,292.1856994628906,298.1845397949219,297.2467041015625,284.9033203125,1.0,0.7312732934951782,0.3477176129817962,0.3477176129817962,1.0,1.0,-3.687580823898315,0.9563896656036376,2.7311911582946777,0.1268579512834549,0.859764575958252,0.859764575958252,0.0,294.6113586425781,301.0,60881.41015625,0.0,4717.00537109375,1.0,278.85791015625,282.907958984375,295.2092590332031,299.1461181640625,293.1499938964844,293.1499938964844,279.1499938964844,38619.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966627299785614,1.0,0.0,0.0,3.591841697692871,3.591865539550781,8.608503776486032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.6650390625,0.0,1488.712646484375,1895.4371337890625,0.0,4011.4375,0.8944545984268188,1.0,0.0,3.0,1.0,0.0
18112200,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7904196977615356,0.4495256841182709,0.4105945825576782,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9136139750480652,0.7022616863250732,0.6689419150352478,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8736987113952637,0.6171136498451233,0.4344377815723419,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7760087251663208,0.4256690144538879,0.409701943397522,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6503090858459473,0.2470975369215011,1.1466153860092163,284.90252685546875,284.95001220703125,300.8587646484375,292.1856994628906,298.1845397949219,297.2467041015625,284.9033203125,1.0,0.7312732934951782,0.3477176129817962,0.3477176129817962,1.0,1.0,-3.687580823898315,0.9563896656036376,2.7311911582946777,0.1268579512834549,0.859764575958252,0.859764575958252,0.0,294.6113586425781,301.0,60881.41015625,0.0,4717.00537109375,1.0,278.85791015625,282.907958984375,295.2092590332031,299.1461181640625,293.1499938964844,293.1499938964844,279.1499938964844,38619.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966627299785614,1.0,0.0,0.0,3.591841697692871,3.591865539550781,8.608503776486032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.6650390625,0.0,1488.712646484375,1895.4371337890625,0.0,4011.4375,0.8944545984268188,1.0,0.0,3.0,1.0,0.0
18112260,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7883917093276978,0.4491097927093506,0.4100643396377563,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9112634062767028,0.7019882202148438,0.6684975028038025,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8739349246025085,0.6217155456542969,0.4374886751174927,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7745530009269714,0.4260555207729339,0.4099710583686828,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6490726470947266,0.2472458183765411,1.1471343040466309,285.00164794921875,284.95001220703125,300.8393859863281,292.1703186035156,298.1820983886719,297.2520751953125,285.0008850097656,1.0,0.7330048680305481,0.3472329676151275,0.3472329676151275,1.0,1.0,-3.691017389297485,0.955861747264862,2.7351555824279785,0.1254222244024276,0.9482879042625428,0.9482879042625428,0.0,297.33563232421875,304.0,60166.4296875,0.0,4743.98388671875,1.0,279.1419372558594,283.03125,295.1503601074219,298.9725646972656,293.1499938964844,293.1499938964844,278.8500061035156,33580.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590877294540404,1.0,0.0,0.0,3.698450565338135,3.698474645614624,9.127102202910464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.25390625,0.0,1569.4012451171875,1895.4371337890625,0.0,3944.44970703125,0.9145179390907288,1.0,0.0,3.0,1.0,0.0
18112320,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7883917093276978,0.4491097927093506,0.4100643396377563,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9112634062767028,0.7019882202148438,0.6684975028038025,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8739349246025085,0.6217155456542969,0.4374886751174927,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7745530009269714,0.4260555207729339,0.4099710583686828,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6490726470947266,0.2472458183765411,1.1471343040466309,285.00164794921875,284.95001220703125,300.8393859863281,292.1703186035156,298.1820983886719,297.2520751953125,285.0008850097656,1.0,0.7330048680305481,0.3472329676151275,0.3472329676151275,1.0,1.0,-3.691017389297485,0.955861747264862,2.7351555824279785,0.1254222244024276,0.9482879042625428,0.9482879042625428,0.0,297.33563232421875,304.0,60166.4296875,0.0,4743.98388671875,1.0,279.1419372558594,283.03125,295.1503601074219,298.9725646972656,293.1499938964844,293.1499938964844,278.8500061035156,33580.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590877294540404,1.0,0.0,0.0,3.698450565338135,3.698474645614624,9.127102202910464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.25390625,0.0,1569.4012451171875,1895.4371337890625,0.0,3944.44970703125,0.9145179390907288,1.0,0.0,3.0,1.0,0.0
18112380,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.785662055015564,0.4476064145565033,0.4091015160083771,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9082096815109252,0.7005701065063477,0.667608916759491,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8734579682350159,0.6252003312110901,0.4401892423629761,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7725483179092407,0.4257508814334869,0.4100137948989868,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6474319100379944,0.2469913065433502,1.1472386121749878,284.9027404785156,284.95001220703125,300.8196716308594,292.1547241210937,298.1722412109375,297.2476806640625,284.9035339355469,1.0,0.7346915006637573,0.3467483222484588,0.3467483222484588,1.0,1.0,-3.692225694656372,0.9546440243721008,2.737581729888916,0.1240333318710327,0.8588488698005676,0.8588488698005676,0.0,300.66387939453125,307.0,60825.2421875,0.0,4768.42578125,1.0,278.8579406738281,282.909423828125,295.17828369140625,299.1114501953125,293.1499938964844,293.1499938964844,279.1499938964844,38623.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675134420394896,1.0,0.0,0.0,3.5872607231140137,3.587284803390503,8.586559943069005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.5615234375,0.0,1483.7772216796875,1895.4371337890625,0.0,4019.271240234375,0.8934423923492432,1.0,0.0,3.0,1.0,0.0
18112440,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.785662055015564,0.4476064145565033,0.4091015160083771,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9082096815109252,0.7005701065063477,0.667608916759491,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8734579682350159,0.6252003312110901,0.4401892423629761,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7725483179092407,0.4257508814334869,0.4100137948989868,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6474319100379944,0.2469913065433502,1.1472386121749878,284.9027404785156,284.95001220703125,300.8196716308594,292.1547241210937,298.1722412109375,297.2476806640625,284.9035339355469,1.0,0.7346915006637573,0.3467483222484588,0.3467483222484588,1.0,1.0,-3.692225694656372,0.9546440243721008,2.737581729888916,0.1240333318710327,0.8588488698005676,0.8588488698005676,0.0,300.66387939453125,307.0,60825.2421875,0.0,4768.42578125,1.0,278.8579406738281,282.909423828125,295.17828369140625,299.1114501953125,293.1499938964844,293.1499938964844,279.1499938964844,38623.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675134420394896,1.0,0.0,0.0,3.5872607231140137,3.587284803390503,8.586559943069005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.5615234375,0.0,1483.7772216796875,1895.4371337890625,0.0,4019.271240234375,0.8934423923492432,1.0,0.0,3.0,1.0,0.0
18112500,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7843996286392212,0.4473348259925842,0.4086547493934631,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9067977070808412,0.7003133296966553,0.667148768901825,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8733243346214294,0.6274570226669312,0.4415790140628814,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7716054320335388,0.4258686900138855,0.4100074172019958,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6466398239135742,0.2470096200704574,1.1470946073532104,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.17047119140625,297.24969482421875,285.01239013671875,1.0,0.7354777455329895,0.3465059995651245,0.3465059995651245,1.0,1.0,-3.692618370056152,0.9539762139320374,2.73864221572876,0.1231815665960311,0.9345176815986632,0.9345176815986632,0.0,302.2084350585937,307.0,59994.1328125,0.0,4779.30810546875,1.0,279.1002197265625,283.0411071777344,295.1182861328125,298.89459228515625,293.1499938964844,293.1499938964844,279.1499938964844,34230.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618467688560486,1.0,0.0,0.0,3.633049964904785,3.633073568344116,8.807162998891727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.482421875,0.0,1501.2137451171875,1895.4371337890625,0.0,3969.03076171875,0.9017558693885804,1.0,0.0,3.0,1.0,0.0
18112560,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7836776971817017,0.4471827447414398,0.408559650182724,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9059669375419616,0.7002152800559998,0.6670833826065063,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8737145066261292,0.629830002784729,0.4432525336742401,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7711230516433716,0.4261106550693512,0.4102546572685241,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6462323665618896,0.2471299320459365,1.1477071046829224,285.00128173828125,284.95001220703125,300.7996826171875,292.1388854980469,298.1697082519531,297.2530517578125,285.0002136230469,1.0,0.7363961935043335,0.3462663292884826,0.3462663292884826,1.0,1.0,-3.695470809936523,0.9540643692016602,2.741406440734864,0.1225853338837623,0.94690203666687,0.94690203666687,0.0,303.3948669433594,310.0,60110.12890625,0.0,4794.9755859375,1.0,279.1429138183594,283.031982421875,295.1180114746094,298.9366760253906,293.1499938964844,293.1499938964844,278.8500061035156,33513.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599199295043944,1.0,0.0,0.0,3.695598840713501,3.6956229209899902,9.113033456742414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.572265625,0.0,1565.65478515625,1895.4371337890625,0.0,3951.871826171875,0.9136176705360411,1.0,0.0,3.0,1.0,0.0
18112620,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7810319662094116,0.4456785023212433,0.40760138630867,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9031137228012084,0.6987228393554688,0.6661306619644165,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.873289942741394,0.6333291530609131,0.4459699988365173,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7691828012466431,0.4257816970348358,0.410278171300888,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6446568965911865,0.246867761015892,1.147786259651184,284.9029235839844,284.95001220703125,300.7794494628906,292.1228332519531,298.1597595214844,297.2486572265625,284.9037170410156,1.0,0.7380588054656982,0.3457870185375213,0.3457870185375213,1.0,1.0,-3.696574449539185,0.9528287053108216,2.743745803833008,0.1212041303515434,0.8578646183013916,0.8578646183013916,0.0,306.71466064453125,313.0,60763.0,0.0,4819.10791015625,1.0,278.8580017089844,282.9110412597656,295.1464233398437,299.075439453125,293.1499938964844,293.1499938964844,279.1499938964844,38627.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968390941619873,1.0,0.0,0.0,3.582230567932129,3.582254409790039,8.562495850128471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.6943359375,0.0,1478.364013671875,1895.4371337890625,0.0,4027.0205078125,0.8923322558403015,1.0,0.0,3.0,1.0,0.0
18112680,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7810319662094116,0.4456785023212433,0.40760138630867,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9031137228012084,0.6987228393554688,0.6661306619644165,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.873289942741394,0.6333291530609131,0.4459699988365173,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7691828012466431,0.4257816970348358,0.410278171300888,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6446568965911865,0.246867761015892,1.147786259651184,284.9029235839844,284.95001220703125,300.7794494628906,292.1228332519531,298.1597595214844,297.2486572265625,284.9037170410156,1.0,0.7380588054656982,0.3457870185375213,0.3457870185375213,1.0,1.0,-3.696574449539185,0.9528287053108216,2.743745803833008,0.1212041303515434,0.8578646183013916,0.8578646183013916,0.0,306.71466064453125,313.0,60763.0,0.0,4819.10791015625,1.0,278.8580017089844,282.9110412597656,295.1464233398437,299.075439453125,293.1499938964844,293.1499938964844,279.1499938964844,38627.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968390941619873,1.0,0.0,0.0,3.582230567932129,3.582254409790039,8.562495850128471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.6943359375,0.0,1478.364013671875,1895.4371337890625,0.0,4027.0205078125,0.8923322558403015,1.0,0.0,3.0,1.0,0.0
18112740,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7791112065315247,0.4452455043792724,0.4070611596107483,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9010103344917296,0.6982877254486084,0.6655402779579163,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8735829591751099,0.6379811763763428,0.4490540623664856,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7678032517433167,0.4261154532432556,0.4105001986026764,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6435051560401917,0.2469980418682098,1.148231863975525,285.0009765625,284.95001220703125,300.7590026855469,292.10662841796875,298.1571350097656,297.2540283203125,285.0002136230469,1.0,0.739740788936615,0.34530770778656,0.34530770778656,1.0,1.0,-3.699718475341797,0.9522225856781006,2.7474958896636963,0.1197552904486656,0.9454966187477112,0.9454966187477112,0.0,309.438720703125,316.0,60048.6484375,0.0,4845.3955078125,1.0,279.1418762207031,283.0333251953125,295.08660888671875,298.90093994140625,293.1499938964844,293.1499938964844,278.8500061035156,33581.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608429670333862,1.0,0.0,0.0,3.689182758331299,3.689206838607788,9.08141771560622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.365234375,0.0,1558.9134521484375,1895.4371337890625,0.0,3960.096435546875,0.9124321937561036,1.0,0.0,3.0,1.0,0.0
18112800,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7791112065315247,0.4452455043792724,0.4070611596107483,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9010103344917296,0.6982877254486084,0.6655402779579163,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8735829591751099,0.6379811763763428,0.4490540623664856,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7678032517433167,0.4261154532432556,0.4105001986026764,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6435051560401917,0.2469980418682098,1.148231863975525,285.0009765625,284.95001220703125,300.7590026855469,292.10662841796875,298.1571350097656,297.2540283203125,285.0002136230469,1.0,0.739740788936615,0.34530770778656,0.34530770778656,1.0,1.0,-3.699718475341797,0.9522225856781006,2.7474958896636963,0.1197552904486656,0.9454966187477112,0.9454966187477112,0.0,309.438720703125,316.0,60048.6484375,0.0,4845.3955078125,1.0,279.1418762207031,283.0333251953125,295.08660888671875,298.90093994140625,293.1499938964844,293.1499938964844,278.8500061035156,33581.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608429670333862,1.0,0.0,0.0,3.689182758331299,3.689206838607788,9.08141771560622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.365234375,0.0,1558.9134521484375,1895.4371337890625,0.0,3960.096435546875,0.9124321937561036,1.0,0.0,3.0,1.0,0.0
18112860,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7765256762504578,0.4437400698661804,0.4060920774936676,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8982445001602173,0.6967202425003052,0.6645077466964722,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8731837272644043,0.6414920687675476,0.4517740309238434,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.765906035900116,0.4257612824440002,0.4104949831962585,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6419756412506104,0.2467273324728012,1.1482614278793335,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,298.14703369140625,297.2496032714844,284.9039001464844,1.0,0.741376519203186,0.3448245525360107,0.3448245525360107,1.0,1.0,-3.7006218433380127,0.950910985469818,2.74971079826355,0.1183391362428665,0.8567570447921753,0.8567570447921753,0.0,312.7666320800781,319.0,60695.2890625,0.0,4869.0419921875,1.0,278.8580322265625,282.9127197265625,295.11383056640625,299.038330078125,293.1499938964844,293.1499938964844,279.1499938964844,38634.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692680239677428,1.0,0.0,0.0,3.5767955780029297,3.5768191814422607,8.536532618563797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.1240234375,0.0,1472.5526123046875,1895.4371337890625,0.0,4034.7578125,0.8911313414573669,1.0,0.0,3.0,1.0,0.0
18112920,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7765256762504578,0.4437400698661804,0.4060920774936676,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8982445001602173,0.6967202425003052,0.6645077466964722,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8731837272644043,0.6414920687675476,0.4517740309238434,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.765906035900116,0.4257612824440002,0.4104949831962585,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6419756412506104,0.2467273324728012,1.1482614278793335,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,298.14703369140625,297.2496032714844,284.9039001464844,1.0,0.741376519203186,0.3448245525360107,0.3448245525360107,1.0,1.0,-3.7006218433380127,0.950910985469818,2.74971079826355,0.1183391362428665,0.8567570447921753,0.8567570447921753,0.0,312.7666320800781,319.0,60695.2890625,0.0,4869.0419921875,1.0,278.8580322265625,282.9127197265625,295.11383056640625,299.038330078125,293.1499938964844,293.1499938964844,279.1499938964844,38634.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692680239677428,1.0,0.0,0.0,3.5767955780029297,3.5768191814422607,8.536532618563797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.1240234375,0.0,1472.5526123046875,1895.4371337890625,0.0,4034.7578125,0.8911313414573669,1.0,0.0,3.0,1.0,0.0
18112980,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7746592164039612,0.4432992339134216,0.4055476188659668,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8961620926856995,0.6962049603462219,0.663845419883728,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8735013008117676,0.6461653113365173,0.4548722207546234,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7645629644393921,0.4260694086551666,0.4106941223144531,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6408624053001404,0.2468492239713668,1.148672580718994,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,298.14434814453125,297.2549743652344,284.9998474121094,1.0,0.7430340051651001,0.3443414270877838,0.3443414270877838,1.0,1.0,-3.7036221027374254,0.9502441883087158,2.753377914428711,0.1168617755174636,0.943920075893402,0.943920075893402,0.0,315.48974609375,322.0,59981.421875,0.0,4894.9755859375,1.0,279.1418151855469,283.03448486328125,295.0536804199219,298.86346435546875,293.1499938964844,293.1499938964844,278.8500061035156,33583.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617026448249816,1.0,0.0,0.0,3.683894634246826,3.683918476104736,9.055401051227818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.6142578125,0.0,1552.953857421875,1895.4371337890625,0.0,3967.74853515625,0.9112428426742554,1.0,0.0,3.0,1.0,0.0
18113040,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7746592164039612,0.4432992339134216,0.4055476188659668,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8961620926856995,0.6962049603462219,0.663845419883728,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8735013008117676,0.6461653113365173,0.4548722207546234,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7645629644393921,0.4260694086551666,0.4106941223144531,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6408624053001404,0.2468492239713668,1.148672580718994,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,298.14434814453125,297.2549743652344,284.9998474121094,1.0,0.7430340051651001,0.3443414270877838,0.3443414270877838,1.0,1.0,-3.7036221027374254,0.9502441883087158,2.753377914428711,0.1168617755174636,0.943920075893402,0.943920075893402,0.0,315.48974609375,322.0,59981.421875,0.0,4894.9755859375,1.0,279.1418151855469,283.03448486328125,295.0536804199219,298.86346435546875,293.1499938964844,293.1499938964844,278.8500061035156,33583.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617026448249816,1.0,0.0,0.0,3.683894634246826,3.683918476104736,9.055401051227818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.6142578125,0.0,1552.953857421875,1895.4371337890625,0.0,3967.74853515625,0.9112428426742554,1.0,0.0,3.0,1.0,0.0
18113100,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7736687064170837,0.4426020085811615,0.4052504301071167,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8950702548027039,0.6954692006111145,0.663513720035553,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8735857605934143,0.6479759812355042,0.45639169216156,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7638663053512573,0.4259442090988159,0.4108191132545471,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6403090953826904,0.2467623800039291,1.149079442024231,284.880126953125,284.95001220703125,300.70709228515625,292.06549072265625,298.1398010253906,297.25341796875,284.8791198730469,1.0,0.7439126372337341,0.3440998792648315,0.3440998792648315,1.0,1.0,-3.705341100692749,0.9499701857566832,2.75537109375,0.1162789016962051,0.8599711656570435,0.8599711656570435,0.0,316.9596862792969,322.0,60857.00390625,0.0,4909.26318359375,1.0,278.8974914550781,282.8902282714844,295.0990295410156,299.0691833496094,293.1499938964844,293.1499938964844,278.8500061035156,37807.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679524302482604,1.0,0.0,0.0,3.64719033241272,3.647214651107788,8.875854291545693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.0341796875,0.0,1543.5614013671875,1895.4371337890625,0.0,4023.14892578125,0.9038347005844116,1.0,0.0,3.0,1.0,0.0
