time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113160,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7721561193466187,0.4417923390865326,0.4045830965042114,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8934423923492432,0.6945628523826599,0.6627491116523743,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8731461763381958,0.6496841907501221,0.457605242729187,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7627254724502563,0.4256914556026459,0.4106705784797668,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6393898129463196,0.2465716004371643,1.148681402206421,284.90313720703125,284.95001220703125,300.69659423828125,292.05718994140625,298.1342468261719,297.25054931640625,284.9044189453125,1.0,0.7446466684341431,0.3438699245452881,0.3438699245452881,1.0,1.0,-3.704423427581787,0.9489338994026184,2.755489587783813,0.115472175180912,0.8554428219795227,0.8554428219795227,0.0,318.8094482421875,325.0,60607.72265625,0.0,4918.30908203125,1.0,278.8573608398437,282.9149169921875,295.0814819335937,299.0007629394531,293.1499938964844,293.1499938964844,279.1499938964844,38814.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701637029647828,1.0,0.0,0.0,3.568507671356201,3.568531274795532,8.497018484376895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.68994140625,0.0,1464.9652099609375,1895.4371337890625,0.0,4042.650390625,0.8894481062889099,1.0,0.0,3.0,1.0,0.0
18113220,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7703315615653992,0.4413435757160187,0.404026448726654,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8913688063621521,0.6939671635627747,0.6620064973831177,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8734738826751709,0.6543763279914856,0.4607090353965759,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7614079713821411,0.4259739518165588,0.4108424186706543,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6383048295974731,0.2466851621866226,1.1490483283996582,285.0002136230469,284.95001220703125,300.6755676269531,292.0404968261719,298.131591796875,297.25592041015625,284.9994506835937,1.0,0.7462785840034485,0.3434100449085235,0.3434100449085235,1.0,1.0,-3.707232713699341,0.9482813477516174,2.758951425552368,0.1140491291880607,0.9422740936279296,0.9422740936279296,0.0,321.5406188964844,328.0,59910.25390625,0.0,4943.80078125,1.0,279.1417541503906,283.03570556640625,295.0203552246094,298.8253479003906,293.1499938964844,293.1499938964844,278.8500061035156,33583.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962547242641449,1.0,0.0,0.0,3.678325653076172,3.678349494934082,9.028043450598488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.2646484375,0.0,1546.6912841796875,1895.4371337890625,0.0,3975.259765625,0.90999037027359,1.0,0.0,3.0,1.0,0.0
18113280,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7703315615653992,0.4413435757160187,0.404026448726654,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8913688063621521,0.6939671635627747,0.6620064973831177,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8734738826751709,0.6543763279914856,0.4607090353965759,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7614079713821411,0.4259739518165588,0.4108424186706543,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6383048295974731,0.2466851621866226,1.1490483283996582,285.0002136230469,284.95001220703125,300.6755676269531,292.0404968261719,298.131591796875,297.25592041015625,284.9994506835937,1.0,0.7462785840034485,0.3434100449085235,0.3434100449085235,1.0,1.0,-3.707232713699341,0.9482813477516174,2.758951425552368,0.1140491291880607,0.9422740936279296,0.9422740936279296,0.0,321.5406188964844,328.0,59910.25390625,0.0,4943.80078125,1.0,279.1417541503906,283.03570556640625,295.0203552246094,298.8253479003906,293.1499938964844,293.1499938964844,278.8500061035156,33583.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962547242641449,1.0,0.0,0.0,3.678325653076172,3.678349494934082,9.028043450598488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.2646484375,0.0,1546.6912841796875,1895.4371337890625,0.0,3975.259765625,0.90999037027359,1.0,0.0,3.0,1.0,0.0
18113340,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7678892612457275,0.4398372769355774,0.4030518233776092,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.888674795627594,0.6922522783279419,0.660831093788147,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8731388449668884,0.6579036116600037,0.4634411931037903,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7596107721328735,0.4255725145339966,0.4107908606529236,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6368710994720459,0.2464001625776291,1.1490099430084229,284.90362548828125,284.95001220703125,300.6544494628906,292.0237731933594,298.1214904785156,297.2514953613281,284.90435791015625,1.0,0.7478643655776978,0.342950165271759,0.342950165271759,1.0,1.0,-3.707834720611572,0.9469489455223083,2.760885715484619,0.1126783341169357,0.8544057011604309,0.8544057011604309,0.0,324.8671264648437,331.0,60545.02734375,0.0,4966.62841796875,1.0,278.8581237792969,282.9165344238281,295.0472717285156,298.9617004394531,293.1499938964844,293.1499938964844,279.1499938964844,38641.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709567427635192,1.0,0.0,0.0,3.564711809158325,3.564735412597656,8.478950803691987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.3447265625,0.0,1459.6341552734375,1895.4371337890625,0.0,4049.63134765625,0.8884611129760742,1.0,0.0,3.0,1.0,0.0
18113400,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7678892612457275,0.4398372769355774,0.4030518233776092,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.888674795627594,0.6922522783279419,0.660831093788147,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8731388449668884,0.6579036116600037,0.4634411931037903,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7596107721328735,0.4255725145339966,0.4107908606529236,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6368710994720459,0.2464001625776291,1.1490099430084229,284.90362548828125,284.95001220703125,300.6544494628906,292.0237731933594,298.1214904785156,297.2514953613281,284.90435791015625,1.0,0.7478643655776978,0.342950165271759,0.342950165271759,1.0,1.0,-3.707834720611572,0.9469489455223083,2.760885715484619,0.1126783341169357,0.8544057011604309,0.8544057011604309,0.0,324.8671264648437,331.0,60545.02734375,0.0,4966.62841796875,1.0,278.8581237792969,282.9165344238281,295.0472717285156,298.9617004394531,293.1499938964844,293.1499938964844,279.1499938964844,38641.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709567427635192,1.0,0.0,0.0,3.564711809158325,3.564735412597656,8.478950803691987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.3447265625,0.0,1459.6341552734375,1895.4371337890625,0.0,4049.63134765625,0.8884611129760742,1.0,0.0,3.0,1.0,0.0
18113460,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7661281824111938,0.4393797218799591,0.4024982452392578,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8866329193115234,0.6915773153305054,0.6600253582000732,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8734964728355408,0.6626103520393372,0.4665616154670715,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7583354711532593,0.4258299767971039,0.4109452962875366,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6358256340026855,0.2465064376592636,1.149359107017517,284.9999389648437,284.95001220703125,300.6333312988281,292.00701904296875,298.11895751953125,297.2568664550781,284.9991760253906,1.0,0.7494741082191467,0.3425226211547851,0.3425226211547851,1.0,1.0,-3.71055006980896,0.9463669061660768,2.7641830444335938,0.1113503351807594,0.9406121373176576,0.9406121373176576,0.0,327.58935546875,334.0,59835.359375,0.0,4991.8447265625,1.0,279.1417236328125,283.037109375,294.9867553710937,298.78668212890625,293.1499938964844,293.1499938964844,278.8500061035156,33580.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963360607624054,1.0,0.0,0.0,3.672364234924317,3.6723880767822266,8.998803764370678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.4384765625,0.0,1539.97607421875,1895.4371337890625,0.0,3982.4853515625,0.908646523952484,1.0,0.0,3.0,1.0,0.0
18113520,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7661281824111938,0.4393797218799591,0.4024982452392578,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8866329193115234,0.6915773153305054,0.6600253582000732,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8734964728355408,0.6626103520393372,0.4665616154670715,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7583354711532593,0.4258299767971039,0.4109452962875366,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6358256340026855,0.2465064376592636,1.149359107017517,284.9999389648437,284.95001220703125,300.6333312988281,292.00701904296875,298.11895751953125,297.2568664550781,284.9991760253906,1.0,0.7494741082191467,0.3425226211547851,0.3425226211547851,1.0,1.0,-3.71055006980896,0.9463669061660768,2.7641830444335938,0.1113503351807594,0.9406121373176576,0.9406121373176576,0.0,327.58935546875,334.0,59835.359375,0.0,4991.8447265625,1.0,279.1417236328125,283.037109375,294.9867553710937,298.78668212890625,293.1499938964844,293.1499938964844,278.8500061035156,33580.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963360607624054,1.0,0.0,0.0,3.672364234924317,3.6723880767822266,8.998803764370678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.4384765625,0.0,1539.97607421875,1895.4371337890625,0.0,3982.4853515625,0.908646523952484,1.0,0.0,3.0,1.0,0.0
18113580,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.763755738735199,0.4378725588321686,0.4015206396579742,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8839760422706604,0.6897911429405212,0.6587807536125183,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8731887340545654,0.6661415100097656,0.469296932220459,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7565851807594299,0.4254055023193359,0.4108713269233703,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6344338655471802,0.2462151199579239,1.1492911577224731,284.9039306640625,284.95001220703125,300.6121520996094,291.9902648925781,298.10894775390625,297.2524108886719,284.9046630859375,1.0,0.7510359287261963,0.3420950770378113,0.3420950770378113,1.0,1.0,-3.71100640296936,0.945094645023346,2.76591157913208,0.1100721210241317,0.8531975746154785,0.8531975746154785,0.0,330.9154052734375,337.0,60465.10546875,0.0,5014.2685546875,1.0,278.858154296875,282.9185791015625,295.01373291015625,298.9227600097656,293.1499938964844,293.1499938964844,279.1499938964844,38640.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717676043510436,1.0,0.0,0.0,3.558281183242798,3.558304786682129,8.448387802673096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.47021484375,0.0,1452.7625732421875,1895.4371337890625,0.0,4056.76123046875,0.8870370388031006,1.0,0.0,3.0,1.0,0.0
18113640,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.763755738735199,0.4378725588321686,0.4015206396579742,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8839760422706604,0.6897911429405212,0.6587807536125183,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8731887340545654,0.6661415100097656,0.469296932220459,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7565851807594299,0.4254055023193359,0.4108713269233703,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6344338655471802,0.2462151199579239,1.1492911577224731,284.9039306640625,284.95001220703125,300.6121520996094,291.9902648925781,298.10894775390625,297.2524108886719,284.9046630859375,1.0,0.7510359287261963,0.3420950770378113,0.3420950770378113,1.0,1.0,-3.71100640296936,0.945094645023346,2.76591157913208,0.1100721210241317,0.8531975746154785,0.8531975746154785,0.0,330.9154052734375,337.0,60465.10546875,0.0,5014.2685546875,1.0,278.858154296875,282.9185791015625,295.01373291015625,298.9227600097656,293.1499938964844,293.1499938964844,279.1499938964844,38640.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717676043510436,1.0,0.0,0.0,3.558281183242798,3.558304786682129,8.448387802673096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.47021484375,0.0,1452.7625732421875,1895.4371337890625,0.0,4056.76123046875,0.8870370388031006,1.0,0.0,3.0,1.0,0.0
18113700,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7626657485961914,0.4375850558280945,0.4010702073574066,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8827263712882996,0.6893414258956909,0.6581498980522156,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8731380701065063,0.6684489250183105,0.4707134962081909,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.755764365196228,0.425462543964386,0.4108112752437591,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.633760392665863,0.2462148517370224,1.1490728855133057,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,298.1072082519531,297.2544860839844,285.0113525390625,1.0,0.7517637014389038,0.3418813049793243,0.3418813049793243,1.0,1.0,-3.7110674381256095,0.9444137811660768,2.7666537761688232,0.1092818230390548,0.9275627732276917,0.9275627732276917,0.0,332.4527587890625,337.0,59644.6796875,0.0,5024.2109375,1.0,279.0995178222656,283.0479736328125,294.953125,298.7060852050781,293.1499938964844,293.1499938964844,279.1499938964844,34194.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660780429840088,1.0,0.0,0.0,3.605173110961914,3.605196237564087,8.672524245412205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.5693359375,0.0,1470.520751953125,1895.4371337890625,0.0,4006.577392578125,0.8955012559890747,1.0,0.0,3.0,1.0,0.0
18113760,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7620363831520081,0.4374068081378937,0.4009555280208587,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.881946325302124,0.6890388131141663,0.6578983664512634,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8735528588294983,0.670860767364502,0.4724193513393402,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7553337216377258,0.4256375133991241,0.4109991192817688,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6334115862846375,0.246313527226448,1.1495991945266724,284.9994506835937,284.95001220703125,300.5910339355469,291.9735107421875,298.1064147949219,297.2577514648437,284.9984130859375,1.0,0.7526206970214844,0.3416705131530761,0.3416705131530761,1.0,1.0,-3.713536024093628,0.9444659948349,2.7690701484680176,0.1087369546294212,0.9388013482093812,0.9388013482093812,0.0,333.6445007324219,340.0,59758.31640625,0.0,5039.037109375,1.0,279.1426696777344,283.0381164550781,294.9523010253906,298.7471923828125,293.1499938964844,293.1499938964844,278.8500061035156,33507.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641069173812866,1.0,0.0,0.0,3.667919874191284,3.6679437160491934,8.97703614555212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.5986328125,0.0,1534.453369140625,1895.4371337890625,0.0,3989.109619140625,0.9073780179023744,1.0,0.0,3.0,1.0,0.0
18113820,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7597419023513794,0.4358988106250763,0.3999819755554199,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8793375492095947,0.6871846318244934,0.6565943956375122,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8732788562774658,0.6743910312652588,0.4751611053943634,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.753635823726654,0.4251906871795654,0.4109073877334595,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6320633888244629,0.246016576886177,1.1495139598846436,284.9042358398437,284.95001220703125,300.5699462890625,291.956787109375,298.0964660644531,297.2532653808594,284.9049377441406,1.0,0.7541603446006775,0.3412489593029022,0.3412489593029022,1.0,1.0,-3.713891744613648,0.9431812167167664,2.7707104682922363,0.1074718981981277,0.8519600033760071,0.8519600033760071,0.0,336.9622802734375,343.0,60381.8046875,0.0,5061.134765625,1.0,278.8582458496094,282.9206848144531,294.980224609375,298.8836669921875,293.1499938964844,293.1499938964844,279.1499938964844,38640.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97254878282547,1.0,0.0,0.0,3.5516066551208496,3.5516302585601807,8.416723176196683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.29833984375,0.0,1445.6556396484375,1895.4371337890625,0.0,4063.623779296875,0.8855616450309753,1.0,0.0,3.0,1.0,0.0
18113880,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7597419023513794,0.4358988106250763,0.3999819755554199,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8793375492095947,0.6871846318244934,0.6565943956375122,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8732788562774658,0.6743910312652588,0.4751611053943634,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.753635823726654,0.4251906871795654,0.4109073877334595,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6320633888244629,0.246016576886177,1.1495139598846436,284.9042358398437,284.95001220703125,300.5699462890625,291.956787109375,298.0964660644531,297.2532653808594,284.9049377441406,1.0,0.7541603446006775,0.3412489593029022,0.3412489593029022,1.0,1.0,-3.713891744613648,0.9431812167167664,2.7707104682922363,0.1074718981981277,0.8519600033760071,0.8519600033760071,0.0,336.9622802734375,343.0,60381.8046875,0.0,5061.134765625,1.0,278.8582458496094,282.9206848144531,294.980224609375,298.8836669921875,293.1499938964844,293.1499938964844,279.1499938964844,38640.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97254878282547,1.0,0.0,0.0,3.5516066551208496,3.5516302585601807,8.416723176196683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.29833984375,0.0,1445.6556396484375,1895.4371337890625,0.0,4063.623779296875,0.8855616450309753,1.0,0.0,3.0,1.0,0.0
18113940,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7580801248550415,0.4354231357574463,0.3994179666042328,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8773391842842102,0.6863577961921692,0.6556525230407715,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8736639618873596,0.6791151762008667,0.4782930910587311,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.752420961856842,0.4253979027271271,0.4110177755355835,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6310726404190063,0.2461082637310028,1.149807333946228,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,298.0939636230469,297.25860595703125,284.9984436035156,1.0,0.7557242512702942,0.3408274352550506,0.3408274352550506,1.0,1.0,-3.7163245677948,0.9425305724143982,2.773793935775757,0.106141060590744,0.937130868434906,0.937130868434906,0.0,339.6850891113281,346.0,59677.48046875,0.0,5085.62548828125,1.0,279.1416320800781,283.0399169921875,294.91973876953125,298.7089233398437,293.1499938964844,293.1499938964844,278.8500061035156,33575.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649216532707214,1.0,0.0,0.0,3.6599440574646,3.6599678993225098,8.938038149608474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.830078125,0.0,1526.0687255859375,1895.4371337890625,0.0,3996.334716796875,0.9058489799499512,1.0,0.0,3.0,1.0,0.0
18114000,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7580801248550415,0.4354231357574463,0.3994179666042328,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8773391842842102,0.6863577961921692,0.6556525230407715,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8736639618873596,0.6791151762008667,0.4782930910587311,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.752420961856842,0.4253979027271271,0.4110177755355835,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6310726404190063,0.2461082637310028,1.149807333946228,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,298.0939636230469,297.25860595703125,284.9984436035156,1.0,0.7557242512702942,0.3408274352550506,0.3408274352550506,1.0,1.0,-3.7163245677948,0.9425305724143982,2.773793935775757,0.106141060590744,0.937130868434906,0.937130868434906,0.0,339.6850891113281,346.0,59677.48046875,0.0,5085.62548828125,1.0,279.1416320800781,283.0399169921875,294.91973876953125,298.7089233398437,293.1499938964844,293.1499938964844,278.8500061035156,33575.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649216532707214,1.0,0.0,0.0,3.6599440574646,3.6599678993225098,8.938038149608474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.830078125,0.0,1526.0687255859375,1895.4371337890625,0.0,3996.334716796875,0.9058489799499512,1.0,0.0,3.0,1.0,0.0
18114060,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.755841851234436,0.4339143931865692,0.3984339833259582,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8747603297233582,0.6844387054443359,0.6542772054672241,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8733998537063599,0.6826406121253967,0.4810253083705902,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7507572174072266,0.4249281287193298,0.4108990728855133,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6297507882118225,0.2458048164844513,1.149680733680725,284.9045104980469,284.95001220703125,300.5280456542969,291.9236145019531,298.08404541015625,297.25408935546875,284.9051818847656,1.0,0.7572388648986816,0.340403139591217,0.340403139591217,1.0,1.0,-3.716487646102905,0.9411776065826416,2.775310039520264,0.1048483029007911,0.8506472706794739,0.8506472706794739,0.0,343.01025390625,349.0,60295.80859375,0.0,5107.22119140625,1.0,278.8582458496094,282.9228210449219,294.94696044921875,298.8445739746094,293.1499938964844,293.1499938964844,279.1499938964844,38642.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733078479766846,1.0,0.0,0.0,3.544759750366211,3.544783115386963,8.384301963815233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.91748046875,0.0,1438.406005859375,1895.4371337890625,0.0,4070.28515625,0.8840457797050476,1.0,0.0,3.0,1.0,0.0
18114120,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.755841851234436,0.4339143931865692,0.3984339833259582,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8747603297233582,0.6844387054443359,0.6542772054672241,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8733998537063599,0.6826406121253967,0.4810253083705902,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7507572174072266,0.4249281287193298,0.4108990728855133,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6297507882118225,0.2458048164844513,1.149680733680725,284.9045104980469,284.95001220703125,300.5280456542969,291.9236145019531,298.08404541015625,297.25408935546875,284.9051818847656,1.0,0.7572388648986816,0.340403139591217,0.340403139591217,1.0,1.0,-3.716487646102905,0.9411776065826416,2.775310039520264,0.1048483029007911,0.8506472706794739,0.8506472706794739,0.0,343.01025390625,349.0,60295.80859375,0.0,5107.22119140625,1.0,278.8582458496094,282.9228210449219,294.94696044921875,298.8445739746094,293.1499938964844,293.1499938964844,279.1499938964844,38642.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733078479766846,1.0,0.0,0.0,3.544759750366211,3.544783115386963,8.384301963815233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.91748046875,0.0,1438.406005859375,1895.4371337890625,0.0,4070.28515625,0.8840457797050476,1.0,0.0,3.0,1.0,0.0
18114180,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7542287111282349,0.433430552482605,0.3978656232357025,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8727875351905823,0.6835424900054932,0.6532732248306274,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8737955093383789,0.6873668432235718,0.4841587841510772,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7495710849761963,0.4251110851764679,0.4109882116317749,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6287828683853149,0.2458897531032562,1.1499477624893188,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.0816345214844,297.2593688964844,284.99810791015625,1.0,0.758780300617218,0.3399788439273834,0.3399788439273834,1.0,1.0,-3.718785047531128,0.940474271774292,2.778310775756836,0.1034969687461853,0.935303270816803,0.935303270816803,0.0,345.7320556640625,352.0,59594.0234375,0.0,5131.34912109375,1.0,279.1415710449219,283.0414123535156,294.8865966796875,298.67010498046875,293.1499938964844,293.1499938964844,278.8500061035156,33573.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656519293785096,1.0,0.0,0.0,3.653376817703247,3.653400421142578,8.90598983005475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.0791015625,0.0,1518.7578125,1895.4371337890625,0.0,4002.804443359375,0.90437114238739,1.0,0.0,3.0,1.0,0.0
18114240,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7542287111282349,0.433430552482605,0.3978656232357025,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8727875351905823,0.6835424900054932,0.6532732248306274,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8737955093383789,0.6873668432235718,0.4841587841510772,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7495710849761963,0.4251110851764679,0.4109882116317749,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6287828683853149,0.2458897531032562,1.1499477624893188,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.0816345214844,297.2593688964844,284.99810791015625,1.0,0.758780300617218,0.3399788439273834,0.3399788439273834,1.0,1.0,-3.718785047531128,0.940474271774292,2.778310775756836,0.1034969687461853,0.935303270816803,0.935303270816803,0.0,345.7320556640625,352.0,59594.0234375,0.0,5131.34912109375,1.0,279.1415710449219,283.0414123535156,294.8865966796875,298.67010498046875,293.1499938964844,293.1499938964844,278.8500061035156,33573.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656519293785096,1.0,0.0,0.0,3.653376817703247,3.653400421142578,8.90598983005475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.0791015625,0.0,1518.7578125,1895.4371337890625,0.0,4002.804443359375,0.90437114238739,1.0,0.0,3.0,1.0,0.0
18114300,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7533664703369141,0.4327248632907867,0.3975520730018616,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8717525601387024,0.6826291084289551,0.6527661085128784,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8739122748374939,0.6891686320304871,0.4856819808483124,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7489517331123352,0.424924373626709,0.4110536277294159,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6282987594604492,0.2457848638296127,1.150272011756897,284.88055419921875,284.95001220703125,300.4969787597656,291.89898681640625,298.0771179199219,297.2576599121094,284.8797912597656,1.0,0.7595974802970886,0.3397667109966278,0.3397667109966278,1.0,1.0,-3.720106601715088,0.940168023109436,2.7799386978149414,0.1029720455408096,0.8524963855743408,0.8524963855743408,0.0,347.2078857421875,352.0,60442.26171875,0.0,5144.65283203125,1.0,278.898193359375,282.8999328613281,294.9322204589844,298.8744201660156,293.1499938964844,293.1499938964844,278.8500061035156,37929.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718749523162842,1.0,0.0,0.0,3.613748073577881,3.613771915435791,8.713828947293223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.3291015625,0.0,1507.5052490234375,1895.4371337890625,0.0,4057.704833984375,0.8964279294013977,1.0,0.0,3.0,1.0,0.0
18114360,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7520634531974792,0.4319204092025757,0.3968857228755951,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8702599406242371,0.6815634369850159,0.6518465280532837,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8735579252243042,0.6908807754516602,0.4868907332420349,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7479550242424011,0.4246195554733276,0.4108526706695556,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.627495527267456,0.24558125436306,1.149807691574097,284.90478515625,284.95001220703125,300.4867248535156,291.8908386230469,298.07177734375,297.2547912597656,284.9059753417969,1.0,0.7602739930152893,0.3395662605762481,0.3395662605762481,1.0,1.0,-3.7188546657562256,0.9391274452209472,2.7797272205352783,0.1022353544831276,0.8492880463600159,0.8492880463600159,0.0,349.04888916015625,355.0,60191.5625,0.0,5152.6298828125,1.0,278.85760498046875,282.92559814453125,294.9148864746094,298.8060913085937,293.1499938964844,293.1499938964844,279.1499938964844,38819.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740630388259888,1.0,0.0,0.0,3.535106897354126,3.535130262374878,8.338701036336715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.197265625,0.0,1429.49169921875,1895.4371337890625,0.0,4076.90576171875,0.8820818662643433,1.0,0.0,3.0,1.0,0.0
18114420,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7504872679710388,0.4314287900924682,0.396305650472641,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8683052659034729,0.6806029081344604,0.6507772207260132,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8739511966705322,0.6956051588058472,0.4900155961513519,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7467883825302124,0.4247785806655884,0.4109163284301758,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6265411972999573,0.2456596791744232,1.1500390768051147,284.9984436035156,284.95001220703125,300.4663391113281,291.87469482421875,298.06951904296875,297.2600402832031,284.9976806640625,1.0,0.7617923021316528,0.3391653299331665,0.3391653299331665,1.0,1.0,-3.720975399017334,0.938445508480072,2.782529830932617,0.1009444445371627,0.933459222316742,0.933459222316742,0.0,351.778076171875,358.0,59509.14453125,0.0,5176.3193359375,1.0,279.1415100097656,283.0428771972656,294.85400390625,298.6317443847656,293.1499938964844,293.1499938964844,278.8500061035156,33571.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663453698158264,1.0,0.0,0.0,3.646730899810791,3.646754503250122,8.87361750301352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.294921875,0.0,1511.38232421875,1895.4371337890625,0.0,4008.943359375,0.9028756618499756,1.0,0.0,3.0,1.0,0.0
18114480,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7504872679710388,0.4314287900924682,0.396305650472641,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8683052659034729,0.6806029081344604,0.6507772207260132,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8739511966705322,0.6956051588058472,0.4900155961513519,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7467883825302124,0.4247785806655884,0.4109163284301758,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6265411972999573,0.2456596791744232,1.1500390768051147,284.9984436035156,284.95001220703125,300.4663391113281,291.87469482421875,298.06951904296875,297.2600402832031,284.9976806640625,1.0,0.7617923021316528,0.3391653299331665,0.3391653299331665,1.0,1.0,-3.720975399017334,0.938445508480072,2.782529830932617,0.1009444445371627,0.933459222316742,0.933459222316742,0.0,351.778076171875,358.0,59509.14453125,0.0,5176.3193359375,1.0,279.1415100097656,283.0428771972656,294.85400390625,298.6317443847656,293.1499938964844,293.1499938964844,278.8500061035156,33571.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663453698158264,1.0,0.0,0.0,3.646730899810791,3.646754503250122,8.87361750301352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.294921875,0.0,1511.38232421875,1895.4371337890625,0.0,4008.943359375,0.9028756618499756,1.0,0.0,3.0,1.0,0.0
18114540,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7493088841438293,0.4304657876491546,0.3958148658275604,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8668926358222961,0.6793291568756104,0.6499959230422974,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8739818930625916,0.6978172063827515,0.4918676614761352,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7459240555763245,0.4244745373725891,0.4109228551387787,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6258592009544373,0.2454859316349029,1.1502598524093628,284.8846435546875,284.95001220703125,300.4534912109375,291.8645324707031,298.0633544921875,297.2571105957031,284.8870849609375,1.0,0.7627878189086914,0.3389102220535278,0.3389102220535278,1.0,1.0,-3.721956253051758,0.9378928542137146,2.784063577651977,0.1002763733267784,0.8473249673843384,0.8473249673843384,0.0,353.7573547363281,358.0,60233.74609375,0.0,5191.82763671875,1.0,278.87969970703125,282.908447265625,294.8993835449219,298.8184814453125,293.1499938964844,293.1499938964844,278.8500061035156,39058.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736737608909608,1.0,0.0,0.0,3.5711092948913574,3.571133136749268,8.509412054991117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.7568359375,0.0,1469.5452880859375,1895.4371337890625,0.0,4073.494140625,0.8888495564460754,1.0,0.0,3.0,1.0,0.0
18114600,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.748380184173584,0.4299187958240509,0.3953205645084381,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8658187389373779,0.6785700917243958,0.6492937207221985,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8737247586250305,0.6991055011749268,0.492735892534256,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7452077269554138,0.4242657721042633,0.410757839679718,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6252754926681519,0.2453460097312927,1.149868726730347,284.9053955078125,284.95001220703125,300.4461975097656,291.8587341308594,298.059814453125,297.2554016113281,284.9063720703125,1.0,0.7632631063461304,0.3387643992900848,0.3387643992900848,1.0,1.0,-3.720892190933228,0.9370927214622498,2.783799648284912,0.0997115969657898,0.8481526374816895,0.8481526374816895,0.0,355.0963134765625,361.0,60107.34375,0.0,5197.16455078125,1.0,278.8578186035156,282.9279479980469,294.8824157714844,298.7675170898437,293.1499938964844,293.1499938964844,279.1499938964844,38752.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974726676940918,1.0,0.0,0.0,3.528582811355591,3.5286061763763428,8.307951020469773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.8662109375,0.0,1422.14111328125,1895.4371337890625,0.0,4082.718505859375,0.8806242942810059,1.0,0.0,3.0,1.0,0.0
18114660,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7468515634536743,0.4294191300868988,0.3947387635707855,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8638972640037537,0.6775506138801575,0.6481747031211853,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8741269111633301,0.7038222551345825,0.4958579242229461,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7440692782402039,0.4244015514850616,0.4108027219772339,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6243395805358887,0.2454187572002411,1.1500824689865112,284.9981384277344,284.95001220703125,300.4263000488281,291.8429870605469,298.0577392578125,297.2606201171875,284.99737548828125,1.0,0.7647610902786255,0.3383952379226684,0.3383952379226684,1.0,1.0,-3.7229037284851074,0.9364772439002992,2.786426544189453,0.0985154807567596,0.9316484928131104,0.9316484928131104,0.0,357.8216857910156,364.0,59423.19921875,0.0,5220.5390625,1.0,279.1414489746094,283.04443359375,294.8221435546875,298.5939636230469,293.1499938964844,293.1499938964844,278.8500061035156,33566.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669898748397828,1.0,0.0,0.0,3.6399354934692383,3.639959096908569,8.840578402669053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.595703125,0.0,1503.8460693359375,1895.4371337890625,0.0,4014.643798828125,0.9013437628746032,1.0,0.0,3.0,1.0,0.0
18114720,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7468515634536743,0.4294191300868988,0.3947387635707855,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8638972640037537,0.6775506138801575,0.6481747031211853,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8741269111633301,0.7038222551345825,0.4958579242229461,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7440692782402039,0.4244015514850616,0.4108027219772339,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6243395805358887,0.2454187572002411,1.1500824689865112,284.9981384277344,284.95001220703125,300.4263000488281,291.8429870605469,298.0577392578125,297.2606201171875,284.99737548828125,1.0,0.7647610902786255,0.3383952379226684,0.3383952379226684,1.0,1.0,-3.7229037284851074,0.9364772439002992,2.786426544189453,0.0985154807567596,0.9316484928131104,0.9316484928131104,0.0,357.8216857910156,364.0,59423.19921875,0.0,5220.5390625,1.0,279.1414489746094,283.04443359375,294.8221435546875,298.5939636230469,293.1499938964844,293.1499938964844,278.8500061035156,33566.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669898748397828,1.0,0.0,0.0,3.6399354934692383,3.639959096908569,8.840578402669053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.595703125,0.0,1503.8460693359375,1895.4371337890625,0.0,4014.643798828125,0.9013437628746032,1.0,0.0,3.0,1.0,0.0
18114780,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7447975873947144,0.4279102385044098,0.3937470912933349,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8614521622657776,0.6754707098007202,0.6466382741928101,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8739070892333984,0.707305908203125,0.4985620081424713,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7425203919410706,0.4238685071468353,0.4106208086013794,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6230897903442383,0.2451007068157196,1.1498817205429075,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.0482482910156,297.2559509277344,284.9061279296875,1.0,0.766209602355957,0.3380261063575744,0.3380261063575744,1.0,1.0,-3.722664594650269,0.9351817965507508,2.787482738494873,0.0973748043179512,0.8467192649841309,0.8467192649841309,0.0,361.1426696777344,367.0,60027.0,0.0,5240.943359375,1.0,278.8584289550781,282.9295654296875,294.8505554199219,298.7299194335937,293.1499938964844,293.1499938964844,279.1499938964844,38636.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753237962722778,1.0,0.0,0.0,3.523327589035034,3.523350715637207,8.283222427962755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.62890625,0.0,1415.7955322265625,1895.4371337890625,0.0,4087.94482421875,0.8793008327484131,1.0,0.0,3.0,1.0,0.0
18114840,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7447975873947144,0.4279102385044098,0.3937470912933349,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8614521622657776,0.6754707098007202,0.6466382741928101,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8739070892333984,0.707305908203125,0.4985620081424713,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7425203919410706,0.4238685071468353,0.4106208086013794,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6230897903442383,0.2451007068157196,1.1498817205429075,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.0482482910156,297.2559509277344,284.9061279296875,1.0,0.766209602355957,0.3380261063575744,0.3380261063575744,1.0,1.0,-3.722664594650269,0.9351817965507508,2.787482738494873,0.0973748043179512,0.8467192649841309,0.8467192649841309,0.0,361.1426696777344,367.0,60027.0,0.0,5240.943359375,1.0,278.8584289550781,282.9295654296875,294.8505554199219,298.7299194335937,293.1499938964844,293.1499938964844,279.1499938964844,38636.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753237962722778,1.0,0.0,0.0,3.523327589035034,3.523350715637207,8.283222427962755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.62890625,0.0,1415.7955322265625,1895.4371337890625,0.0,4087.94482421875,0.8793008327484131,1.0,0.0,3.0,1.0,0.0
18114900,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7438584566116333,0.4276067614555359,0.3932934105396271,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8603061437606812,0.6748654842376709,0.6458722352981567,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8738999366760254,0.7096132040023804,0.4999718368053436,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7417959570884705,0.4238691926002502,0.4105120897293091,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6224826574325562,0.2450866401195526,1.1496121883392334,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.0468444824219,297.2579650878906,285.0104064941406,1.0,0.7668853402137756,0.3378415107727051,0.3378415107727051,1.0,1.0,-3.722430944442749,0.9345055222511292,2.7879254817962646,0.0966610088944435,0.9196839332580566,0.9196839332580566,0.0,362.6716003417969,367.0,59224.33984375,0.0,5249.98046875,1.0,279.09869384765625,283.0563049316406,294.7905578613281,298.5150756835937,293.1499938964844,293.1499938964844,279.1499938964844,34137.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695838093757628,1.0,0.0,0.0,3.571708917617798,3.5717320442199707,8.512270710525627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.99609375,0.0,1434.1646728515625,1895.4371337890625,0.0,4037.541748046875,0.887989342212677,1.0,0.0,3.0,1.0,0.0
18114960,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7433080077171326,0.4274023175239563,0.3931590616703033,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8595600724220276,0.6743975281715393,0.6454698443412781,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.874309778213501,0.7120106816291809,0.5016739964485168,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7414037585258484,0.4239808022975921,0.4106441736221313,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6221649646759033,0.2451676875352859,1.1500715017318726,284.99761962890625,284.95001220703125,300.387451171875,291.81219482421875,298.0463256835937,297.2611083984375,284.99658203125,1.0,0.7676869034767151,0.3376599550247192,0.3376599550247192,1.0,1.0,-3.724542379379273,0.9345369338989258,2.7900054454803467,0.0961822122335434,0.929716169834137,0.929716169834137,0.0,363.8692321777344,370.0,59338.26171875,0.0,5263.95703125,1.0,279.14239501953125,283.0455627441406,294.79034423828125,298.5565490722656,293.1499938964844,293.1499938964844,278.8500061035156,33489.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967539608478546,1.0,0.0,0.0,3.634874105453491,3.6348977088928223,8.816009540169034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.45703125,0.0,1497.6959228515625,1895.4371337890625,0.0,4019.5029296875,0.8999279737472534,1.0,0.0,3.0,1.0,0.0
