time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115020,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7413158416748047,0.4258929193019867,0.3921715319156647,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8571707606315613,0.6722755432128906,0.6438975930213928,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.874108076095581,0.7154704332351685,0.5043687224388123,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7398946285247803,0.4234277606010437,0.4104465842247009,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6209351420402527,0.2448461651802063,1.1498626470565796,284.9058532714844,284.95001220703125,300.3685302734375,291.7972106933594,298.0369567871094,297.25634765625,284.9064636230469,1.0,0.7691169381141663,0.3372968435287475,0.3372968435287475,1.0,1.0,-3.7242252826690674,0.9332372546195984,2.790988206863404,0.095060758292675,0.8454477787017822,0.8454477787017822,0.0,367.181884765625,373.0,59936.46484375,0.0,5284.07861328125,1.0,278.8585205078125,282.9318542480469,294.8202209472656,298.69342041015625,293.1499938964844,293.1499938964844,279.1499938964844,38632.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975900173187256,1.0,0.0,0.0,3.5161170959472656,3.5161402225494385,8.249353982137109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.537109375,0.0,1408.2266845703125,1895.4371337890625,0.0,4092.98486328125,0.8777053356170654,1.0,0.0,3.0,1.0,0.0
18115080,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7413158416748047,0.4258929193019867,0.3921715319156647,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8571707606315613,0.6722755432128906,0.6438975930213928,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.874108076095581,0.7154704332351685,0.5043687224388123,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7398946285247803,0.4234277606010437,0.4104465842247009,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6209351420402527,0.2448461651802063,1.1498626470565796,284.9058532714844,284.95001220703125,300.3685302734375,291.7972106933594,298.0369567871094,297.25634765625,284.9064636230469,1.0,0.7691169381141663,0.3372968435287475,0.3372968435287475,1.0,1.0,-3.7242252826690674,0.9332372546195984,2.790988206863404,0.095060758292675,0.8454477787017822,0.8454477787017822,0.0,367.181884765625,373.0,59936.46484375,0.0,5284.07861328125,1.0,278.8585205078125,282.9318542480469,294.8202209472656,298.69342041015625,293.1499938964844,293.1499938964844,279.1499938964844,38632.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975900173187256,1.0,0.0,0.0,3.5161170959472656,3.5161402225494385,8.249353982137109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.537109375,0.0,1408.2266845703125,1895.4371337890625,0.0,4092.98486328125,0.8777053356170654,1.0,0.0,3.0,1.0,0.0
18115140,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7398703694343567,0.4253754913806915,0.3915845155715942,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8553181886672974,0.6711539030075073,0.6426934599876404,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8745184540748596,0.7201565504074097,0.5074743628501892,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7388048768043518,0.4235169887542724,0.4104542136192322,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6200240850448608,0.2449083477258682,1.150046467781067,284.9975280761719,284.95001220703125,300.3500061035156,291.78253173828125,298.03521728515625,297.26141357421875,284.99676513671875,1.0,0.7705770134925842,0.3369337320327759,0.3369337320327759,1.0,1.0,-3.7260279655456543,0.9325785636901855,2.7934494018554688,0.093878798186779,0.9280914664268494,0.9280914664268494,0.0,369.902587890625,376.0,59251.14453125,0.0,5306.8583984375,1.0,279.141357421875,283.047607421875,294.76141357421875,298.5214233398437,293.1499938964844,293.1499938964844,278.8500061035156,33557.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681398868560792,1.0,0.0,0.0,3.6263561248779297,3.6263794898986816,8.774738944339333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.0205078125,0.0,1488.8671875,1895.4371337890625,0.0,4024.804443359375,0.898286759853363,1.0,0.0,3.0,1.0,0.0
18115200,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7398703694343567,0.4253754913806915,0.3915845155715942,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8553181886672974,0.6711539030075073,0.6426934599876404,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8745184540748596,0.7201565504074097,0.5074743628501892,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7388048768043518,0.4235169887542724,0.4104542136192322,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6200240850448608,0.2449083477258682,1.150046467781067,284.9975280761719,284.95001220703125,300.3500061035156,291.78253173828125,298.03521728515625,297.26141357421875,284.99676513671875,1.0,0.7705770134925842,0.3369337320327759,0.3369337320327759,1.0,1.0,-3.7260279655456543,0.9325785636901855,2.7934494018554688,0.093878798186779,0.9280914664268494,0.9280914664268494,0.0,369.902587890625,376.0,59251.14453125,0.0,5306.8583984375,1.0,279.141357421875,283.047607421875,294.76141357421875,298.5214233398437,293.1499938964844,293.1499938964844,278.8500061035156,33557.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681398868560792,1.0,0.0,0.0,3.6263561248779297,3.6263794898986816,8.774738944339333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.0205078125,0.0,1488.8671875,1895.4371337890625,0.0,4024.804443359375,0.898286759853363,1.0,0.0,3.0,1.0,0.0
18115260,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7379185557365417,0.4238661527633667,0.3905875384807586,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8529689311981201,0.6689952611923218,0.6410761475563049,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8743144869804382,0.7235901951789856,0.5101442933082581,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7373189330101013,0.422943502664566,0.4102318584918976,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6187975406646729,0.2445826232433319,1.1498056650161743,284.9061584472656,284.95001220703125,300.3318786621094,291.7681579589844,298.0260009765625,297.256591796875,284.90673828125,1.0,0.7719860076904297,0.3365680873394012,0.3365680873394012,1.0,1.0,-3.7255470752716064,0.9312213063240052,2.794325828552246,0.0927344784140586,0.8441504836082458,0.8441504836082458,0.0,373.2216796875,379.0,59846.55859375,0.0,5326.5302734375,1.0,278.8585510253906,282.93408203125,294.79107666015625,298.6581115722656,293.1499938964844,293.1499938964844,279.1499938964844,38628.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976436972618103,1.0,0.0,0.0,3.50901198387146,3.509035110473633,8.216048854592373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.77294921875,0.0,1400.803955078125,1895.4371337890625,0.0,4097.67578125,0.8761295080184937,1.0,0.0,3.0,1.0,0.0
18115320,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7379185557365417,0.4238661527633667,0.3905875384807586,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8529689311981201,0.6689952611923218,0.6410761475563049,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8743144869804382,0.7235901951789856,0.5101442933082581,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7373189330101013,0.422943502664566,0.4102318584918976,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6187975406646729,0.2445826232433319,1.1498056650161743,284.9061584472656,284.95001220703125,300.3318786621094,291.7681579589844,298.0260009765625,297.256591796875,284.90673828125,1.0,0.7719860076904297,0.3365680873394012,0.3365680873394012,1.0,1.0,-3.7255470752716064,0.9312213063240052,2.794325828552246,0.0927344784140586,0.8441504836082458,0.8441504836082458,0.0,373.2216796875,379.0,59846.55859375,0.0,5326.5302734375,1.0,278.8585510253906,282.93408203125,294.79107666015625,298.6581115722656,293.1499938964844,293.1499938964844,279.1499938964844,38628.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976436972618103,1.0,0.0,0.0,3.50901198387146,3.509035110473633,8.216048854592373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.77294921875,0.0,1400.803955078125,1895.4371337890625,0.0,4097.67578125,0.8761295080184937,1.0,0.0,3.0,1.0,0.0
18115380,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7365018725395203,0.4233339726924896,0.3899932503700256,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8511440753936768,0.6678212285041809,0.639830470085144,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8747062087059021,0.7281970977783203,0.5132129788398743,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7362435460090637,0.4230035543441772,0.4102167785167694,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6178886890411377,0.2446392625570297,1.1499723196029663,284.9971618652344,284.95001220703125,300.3141174316406,291.75408935546875,298.0242004394531,297.2613220214844,284.9964294433594,1.0,0.7734252214431763,0.3362024128437042,0.3362024128437042,1.0,1.0,-3.727198839187622,0.9305075407028198,2.796691417694092,0.0915311053395271,0.9262794852256776,0.9262794852256776,0.0,375.9478759765625,382.0,59164.296875,0.0,5348.9150390625,1.0,279.14129638671875,283.0491638183594,294.7328186035156,298.4869079589844,293.1499938964844,293.1499938964844,278.8500061035156,33555.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686427116394044,1.0,0.0,0.0,3.619553804397583,3.619576930999756,8.741849910620658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.1005859375,0.0,1481.42138671875,1895.4371337890625,0.0,4029.242431640625,0.8967567682266235,1.0,0.0,3.0,1.0,0.0
18115440,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7365018725395203,0.4233339726924896,0.3899932503700256,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8511440753936768,0.6678212285041809,0.639830470085144,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8747062087059021,0.7281970977783203,0.5132129788398743,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7362435460090637,0.4230035543441772,0.4102167785167694,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6178886890411377,0.2446392625570297,1.1499723196029663,284.9971618652344,284.95001220703125,300.3141174316406,291.75408935546875,298.0242004394531,297.2613220214844,284.9964294433594,1.0,0.7734252214431763,0.3362024128437042,0.3362024128437042,1.0,1.0,-3.727198839187622,0.9305075407028198,2.796691417694092,0.0915311053395271,0.9262794852256776,0.9262794852256776,0.0,375.9478759765625,382.0,59164.296875,0.0,5348.9150390625,1.0,279.14129638671875,283.0491638183594,294.7328186035156,298.4869079589844,293.1499938964844,293.1499938964844,278.8500061035156,33555.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686427116394044,1.0,0.0,0.0,3.619553804397583,3.619576930999756,8.741849910620658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.1005859375,0.0,1481.42138671875,1895.4371337890625,0.0,4029.242431640625,0.8967567682266235,1.0,0.0,3.0,1.0,0.0
18115500,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7357320785522461,0.4226131439208984,0.3896587491035461,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8501795530319214,0.6667794585227966,0.6391940116882324,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8747956156730652,0.7298715710639954,0.5146632194519043,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.735671877861023,0.4227523803710937,0.4102209508419037,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6174259185791016,0.2445195466279983,1.150230884552002,284.88116455078125,284.95001220703125,300.3053894042969,291.7471618652344,298.019775390625,297.259033203125,284.88067626953125,1.0,0.7741843461990356,0.3360196053981781,0.3360196053981781,1.0,1.0,-3.7280991077423096,0.9301668405532836,2.7979323863983154,0.0910694226622581,0.844736635684967,0.844736635684967,0.0,377.4380187988281,382.0,59984.18359375,0.0,5361.13330078125,1.0,278.89898681640625,282.9105834960937,294.77984619140625,298.6910095214844,293.1499938964844,293.1499938964844,278.8500061035156,38044.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748154282569884,1.0,0.0,0.0,3.5770602226257324,3.5770838260650635,8.537796247765073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.740234375,0.0,1468.511474609375,1895.4371337890625,0.0,4083.49560546875,0.8883085250854492,1.0,0.0,3.0,1.0,0.0
18115560,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7345818281173706,0.4218050539493561,0.3889867663383484,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8488280773162842,0.6656025052070618,0.6381652355194092,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.874453067779541,0.7314639687538147,0.5157840847969055,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.734771728515625,0.4223908185958862,0.4099645316600799,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6166598796844482,0.2443060576915741,1.1497161388397217,284.90655517578125,284.95001220703125,300.2967224121094,291.74029541015625,298.0146484375,297.2557373046875,284.9076232910156,1.0,0.7748048305511475,0.3358485102653503,0.3358485102653503,1.0,1.0,-3.726475715637207,0.9291141033172609,2.7973616123199463,0.0904043689370155,0.8428511619567871,0.8428511619567871,0.0,379.278076171875,370.0,59735.3984375,0.0,5367.921875,1.0,278.85791015625,282.9371032714844,294.7638244628906,298.6240539550781,293.1499938964844,293.1499938964844,279.1499938964844,38807.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769550561904908,1.0,0.0,0.0,3.498865127563477,3.4988882541656494,8.168601652869256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.71728515625,0.0,1391.5731201171875,1895.4371337890625,0.0,4102.19921875,0.8740840554237366,1.0,0.0,3.0,1.0,0.0
18115620,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7358876466751099,0.4212739467620849,0.3881052136421203,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8503361940383911,0.6643796563148499,0.6365744471549988,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8784193992614746,0.7359763383865356,0.5185477137565613,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7364076375961304,0.4224237203598022,0.409626841545105,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6180659532546997,0.24436716735363,1.1485038995742798,284.99530029296875,284.95001220703125,300.2796325683594,291.7267761230469,298.0128173828125,297.26025390625,284.9945068359375,1.0,0.7722499370574951,0.3355063796043396,0.3355063796043396,1.0,1.0,-3.724956750869751,0.9275325536727904,2.797424077987671,0.0890918746590614,0.9229795336723328,0.9229795336723328,0.0,374.61083984375,358.0,59036.37890625,0.0,5333.6220703125,1.0,279.1412353515625,283.0499267578125,294.7050476074219,298.4515991210937,293.1499938964844,293.1499938964844,278.8500061035156,33608.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690454006195068,1.0,0.0,0.0,3.610932111740112,3.610955476760864,8.700254738869262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.54296875,0.0,1472.43603515625,1895.4371337890625,0.0,4032.794921875,0.8948476314544678,1.0,0.0,3.0,1.0,0.0
18115680,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7358876466751099,0.4212739467620849,0.3881052136421203,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8503361940383911,0.6643796563148499,0.6365744471549988,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8784193992614746,0.7359763383865356,0.5185477137565613,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7364076375961304,0.4224237203598022,0.409626841545105,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6180659532546997,0.24436716735363,1.1485038995742798,284.99530029296875,284.95001220703125,300.2796325683594,291.7267761230469,298.0128173828125,297.26025390625,284.9945068359375,1.0,0.7722499370574951,0.3355063796043396,0.3355063796043396,1.0,1.0,-3.724956750869751,0.9275325536727904,2.797424077987671,0.0890918746590614,0.9229795336723328,0.9229795336723328,0.0,374.61083984375,358.0,59036.37890625,0.0,5333.6220703125,1.0,279.1412353515625,283.0499267578125,294.7050476074219,298.4515991210937,293.1499938964844,293.1499938964844,278.8500061035156,33608.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690454006195068,1.0,0.0,0.0,3.610932111740112,3.610955476760864,8.700254738869262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.54296875,0.0,1472.43603515625,1895.4371337890625,0.0,4032.794921875,0.8948476314544678,1.0,0.0,3.0,1.0,0.0
18115740,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7382467985153198,0.4198406636714935,0.3867376446723938,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8532410264015198,0.6621943712234497,0.6344730257987976,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8838720917701721,0.739276647567749,0.520790696144104,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7392045259475708,0.4218552112579345,0.4089539349079132,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6204640865325928,0.2441061735153198,1.1463896036148071,284.90545654296875,284.95001220703125,300.26287841796875,291.7134704589844,298.0039978027344,297.2555847167969,284.9059753417969,1.0,0.767992377281189,0.3351642489433288,0.3351642489433288,1.0,1.0,-3.720137596130371,0.924964725971222,2.795172929763794,0.0877036824822425,0.8391602635383606,0.8391602635383606,0.0,366.62152099609375,346.0,59553.80859375,0.0,5268.26318359375,1.0,278.85870361328125,282.9393615722656,294.73504638671875,298.5840759277344,293.1499938964844,293.1499938964844,279.1499938964844,38742.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770765900611876,1.0,0.0,0.0,3.4874932765960693,3.487516403198242,8.115590048873855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.00732421875,0.0,1379.3841552734375,1895.4371337890625,0.0,4103.26025390625,0.8714630007743835,1.0,0.0,3.0,1.0,0.0
18115800,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7382467985153198,0.4198406636714935,0.3867376446723938,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8532410264015198,0.6621943712234497,0.6344730257987976,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8838720917701721,0.739276647567749,0.520790696144104,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7392045259475708,0.4218552112579345,0.4089539349079132,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6204640865325928,0.2441061735153198,1.1463896036148071,284.90545654296875,284.95001220703125,300.26287841796875,291.7134704589844,298.0039978027344,297.2555847167969,284.9059753417969,1.0,0.767992377281189,0.3351642489433288,0.3351642489433288,1.0,1.0,-3.720137596130371,0.924964725971222,2.795172929763794,0.0877036824822425,0.8391602635383606,0.8391602635383606,0.0,366.62152099609375,346.0,59553.80859375,0.0,5268.26318359375,1.0,278.85870361328125,282.9393615722656,294.73504638671875,298.5840759277344,293.1499938964844,293.1499938964844,279.1499938964844,38742.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770765900611876,1.0,0.0,0.0,3.4874932765960693,3.487516403198242,8.115590048873855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.00732421875,0.0,1379.3841552734375,1895.4371337890625,0.0,4103.26025390625,0.8714630007743835,1.0,0.0,3.0,1.0,0.0
18115860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7420520782470703,0.4194317758083343,0.3857607841491699,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8577741384506226,0.6610367894172668,0.6327252388000488,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8911937475204468,0.7438687682151794,0.5234490036964417,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7433379292488098,0.4219704270362854,0.4084707498550415,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6239106059074402,0.2442860901355743,1.1446292400360107,284.9939880371094,284.95001220703125,300.246337890625,291.70037841796875,298.0033569335937,297.26123046875,284.99322509765625,1.0,0.762927770614624,0.3349059522151947,0.3349059522151947,1.0,1.0,-3.7173492908477774,0.9232785701751708,2.7940707206726074,0.0865160673856735,0.9181666374206544,0.9181666374206544,0.0,356.17510986328125,334.0,58825.64453125,0.0,5193.5556640625,1.0,279.14111328125,283.0528869628906,294.6772766113281,298.41033935546875,293.1499938964844,293.1499938964844,278.8500061035156,33662.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689130783081056,1.0,0.0,0.0,3.595133781433105,3.595156669616699,8.624290330772055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.5478515625,0.0,1455.752685546875,1895.4371337890625,0.0,4031.627685546875,0.8913465738296509,1.0,0.0,3.0,1.0,0.0
18115920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7420520782470703,0.4194317758083343,0.3857607841491699,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8577741384506226,0.6610367894172668,0.6327252388000488,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8911937475204468,0.7438687682151794,0.5234490036964417,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7433379292488098,0.4219704270362854,0.4084707498550415,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6239106059074402,0.2442860901355743,1.1446292400360107,284.9939880371094,284.95001220703125,300.246337890625,291.70037841796875,298.0033569335937,297.26123046875,284.99322509765625,1.0,0.762927770614624,0.3349059522151947,0.3349059522151947,1.0,1.0,-3.7173492908477774,0.9232785701751708,2.7940707206726074,0.0865160673856735,0.9181666374206544,0.9181666374206544,0.0,356.17510986328125,334.0,58825.64453125,0.0,5193.5556640625,1.0,279.14111328125,283.0528869628906,294.6772766113281,298.41033935546875,293.1499938964844,293.1499938964844,278.8500061035156,33662.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689130783081056,1.0,0.0,0.0,3.595133781433105,3.595156669616699,8.624290330772055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.5478515625,0.0,1455.752685546875,1895.4371337890625,0.0,4031.627685546875,0.8913465738296509,1.0,0.0,3.0,1.0,0.0
18115980,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7459582090377808,0.4181129336357116,0.3843920528888702,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8625425100326538,0.6589260101318359,0.630580484867096,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8987030386924744,0.7472362518310547,0.5256579518318176,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7476972937583923,0.4214814901351928,0.4077632129192352,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6275149583816528,0.2441387325525283,1.142511010169983,284.9064636230469,284.95001220703125,300.23004150390625,291.6874694824219,297.9955749511719,297.2574768066406,284.90692138671875,1.0,0.757393479347229,0.3346476256847381,0.3346476256847381,1.0,1.0,-3.712388277053833,0.92094886302948,2.7914395332336426,0.0853864774107933,0.8360277414321899,0.8360277414321899,0.0,345.3985595703125,322.0,59332.09765625,0.0,5110.40185546875,1.0,278.8588256835937,282.9447631835937,294.7082824707031,298.5428161621094,293.1499938964844,293.1499938964844,279.1499938964844,38745.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767875075340272,1.0,0.0,0.0,3.470082998275757,3.4701058864593506,8.034762117858918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.6494140625,0.0,1361.5946044921875,1895.4371337890625,0.0,4100.73681640625,0.8676180243492126,1.0,0.0,3.0,1.0,0.0
18116040,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7459582090377808,0.4181129336357116,0.3843920528888702,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8625425100326538,0.6589260101318359,0.630580484867096,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8987030386924744,0.7472362518310547,0.5256579518318176,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7476972937583923,0.4214814901351928,0.4077632129192352,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6275149583816528,0.2441387325525283,1.142511010169983,284.9064636230469,284.95001220703125,300.23004150390625,291.6874694824219,297.9955749511719,297.2574768066406,284.90692138671875,1.0,0.757393479347229,0.3346476256847381,0.3346476256847381,1.0,1.0,-3.712388277053833,0.92094886302948,2.7914395332336426,0.0853864774107933,0.8360277414321899,0.8360277414321899,0.0,345.3985595703125,322.0,59332.09765625,0.0,5110.40185546875,1.0,278.8588256835937,282.9447631835937,294.7082824707031,298.5428161621094,293.1499938964844,293.1499938964844,279.1499938964844,38745.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767875075340272,1.0,0.0,0.0,3.470082998275757,3.4701058864593506,8.034762117858918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.6494140625,0.0,1361.5946044921875,1895.4371337890625,0.0,4100.73681640625,0.8676180243492126,1.0,0.0,3.0,1.0,0.0
18116100,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7481935024261475,0.4178991615772247,0.3837616145610809,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8652359843254089,0.6583042144775391,0.6295285224914551,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9028188586235046,0.749515175819397,0.5268354415893555,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7501316070556641,0.4215118885040283,0.4074045419692993,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6294881701469421,0.2442239969968795,1.1413469314575195,285.0075378417969,284.95001220703125,300.22198486328125,291.6810913085937,297.9951171875,297.26007080078125,285.0077514648437,1.0,0.7544962167739868,0.3345184922218323,0.3345184922218323,1.0,1.0,-3.7099416255950928,0.9197998642921448,2.7901418209075928,0.084695391356945,0.9065566062927246,0.9065566062927246,0.0,339.6858215332031,322.0,58535.29296875,0.0,5066.9638671875,1.0,279.09735107421875,283.0679626464844,294.6495056152344,298.3295288085937,293.1499938964844,293.1499938964844,279.1499938964844,34142.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708152413368224,1.0,0.0,0.0,3.519011974334717,3.5190343856811523,8.262943538284162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.6455078125,0.0,1378.8663330078125,1895.4371337890625,0.0,4048.38623046875,0.8762574195861816,1.0,0.0,3.0,1.0,0.0
18116160,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7509475946426392,0.4177764356136322,0.3834325969219208,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8684829473495483,0.6578099727630615,0.6288205981254578,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9076634049415588,0.751869797706604,0.5283042788505554,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7530408501625061,0.4216477572917938,0.4072778522968292,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6318479180335999,0.2444052398204803,1.140905499458313,284.9932861328125,284.95001220703125,300.2139587402344,291.6747436523437,297.9954833984375,297.2636108398437,284.99224853515625,1.0,0.7516834139823914,0.3344056904315948,0.3344056904315948,1.0,1.0,-3.709775447845459,0.9193761348724364,2.7903993129730225,0.0842719972133636,0.9140544533729552,0.9140544533729552,0.0,333.583251953125,310.0,58623.16796875,0.0,5027.80322265625,1.0,279.14190673828125,283.0559997558594,294.6505126953125,298.3704833984375,293.1499938964844,293.1499938964844,278.8500061035156,33566.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685297608375548,1.0,0.0,0.0,3.580901622772217,3.5809245109558105,8.556143598070776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.103515625,0.0,1439.78271484375,1895.4371337890625,0.0,4028.24609375,0.8878504037857056,1.0,0.0,3.0,1.0,0.0
18116220,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7558475732803345,0.4165220260620117,0.3821015059947967,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8744057416915894,0.6557396650314331,0.6266906261444092,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.917152225971222,0.7552551627159119,0.5305131673812866,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.758423924446106,0.421199232339859,0.4065858423709869,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6362203359603882,0.2443282306194305,1.1389954090118408,284.9074401855469,284.95001220703125,300.19805908203125,291.6621398925781,297.98809814453125,297.2601013183594,284.9078674316406,1.0,0.7458128929138184,0.33418008685112,0.33418008685112,1.0,1.0,-3.705146789550781,0.9172549843788148,2.787891864776612,0.0832814797759056,0.8334338665008545,0.8334338665008545,0.0,322.1289978027344,298.0,59126.20703125,0.0,4941.708984375,1.0,278.8589782714844,282.9497985839844,294.6830139160156,298.5041809082031,293.1499938964844,293.1499938964844,279.1499938964844,38715.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764649271965028,1.0,0.0,0.0,3.454008340835572,3.454030990600586,7.960495054248895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.265625,0.0,1345.0804443359375,1895.4371337890625,0.0,4097.919921875,0.8640413880348206,1.0,0.0,3.0,1.0,0.0
18116280,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7558475732803345,0.4165220260620117,0.3821015059947967,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8744057416915894,0.6557396650314331,0.6266906261444092,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.917152225971222,0.7552551627159119,0.5305131673812866,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.758423924446106,0.421199232339859,0.4065858423709869,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6362203359603882,0.2443282306194305,1.1389954090118408,284.9074401855469,284.95001220703125,300.19805908203125,291.6621398925781,297.98809814453125,297.2601013183594,284.9078674316406,1.0,0.7458128929138184,0.33418008685112,0.33418008685112,1.0,1.0,-3.705146789550781,0.9172549843788148,2.787891864776612,0.0832814797759056,0.8334338665008545,0.8334338665008545,0.0,322.1289978027344,298.0,59126.20703125,0.0,4941.708984375,1.0,278.8589782714844,282.9497985839844,294.6830139160156,298.5041809082031,293.1499938964844,293.1499938964844,279.1499938964844,38715.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764649271965028,1.0,0.0,0.0,3.454008340835572,3.454030990600586,7.960495054248895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.265625,0.0,1345.0804443359375,1895.4371337890625,0.0,4097.919921875,0.8640413880348206,1.0,0.0,3.0,1.0,0.0
18116340,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7618512511253357,0.416222333908081,0.3811755180358886,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8814873695373535,0.654641330242157,0.6249476671218872,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.928438365459442,0.7598912119865417,0.5331617593765259,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7648102045059204,0.4213869869709015,0.4061169326305389,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6413743495941162,0.2446462512016296,1.13759183883667,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,297.9881286621094,297.2662353515625,284.9926147460937,1.0,0.7399148344993591,0.3339544832706451,0.3339544832706451,1.0,1.0,-3.702860593795776,0.9158376455307008,2.787022829055786,0.0822601839900016,0.9108970761299132,0.9108970761299132,0.0,309.9869384765625,286.0,58432.140625,0.0,4858.26171875,1.0,279.1408386230469,283.06011962890625,294.6264038085937,298.3337707519531,293.1499938964844,293.1499938964844,278.8500061035156,33622.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682912230491638,1.0,0.0,0.0,3.564218521118164,3.564241409301758,8.476604875795601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4384765625,0.0,1422.44287109375,1895.4371337890625,0.0,4026.140625,0.8843846917152405,1.0,0.0,3.0,1.0,0.0
18116400,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7618512511253357,0.416222333908081,0.3811755180358886,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8814873695373535,0.654641330242157,0.6249476671218872,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.928438365459442,0.7598912119865417,0.5331617593765259,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7648102045059204,0.4213869869709015,0.4061169326305389,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6413743495941162,0.2446462512016296,1.13759183883667,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,297.9881286621094,297.2662353515625,284.9926147460937,1.0,0.7399148344993591,0.3339544832706451,0.3339544832706451,1.0,1.0,-3.702860593795776,0.9158376455307008,2.787022829055786,0.0822601839900016,0.9108970761299132,0.9108970761299132,0.0,309.9869384765625,286.0,58432.140625,0.0,4858.26171875,1.0,279.1408386230469,283.06011962890625,294.6264038085937,298.3337707519531,293.1499938964844,293.1499938964844,278.8500061035156,33622.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682912230491638,1.0,0.0,0.0,3.564218521118164,3.564241409301758,8.476604875795601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4384765625,0.0,1422.44287109375,1895.4371337890625,0.0,4026.140625,0.8843846917152405,1.0,0.0,3.0,1.0,0.0
18116460,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7677258253097534,0.4150119721889496,0.3798680603504181,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8884881138801575,0.6526163816452026,0.6228339076042175,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9395195841789246,0.7632734775543213,0.5353556871414185,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7711979746818542,0.4209595620632171,0.4054324328899383,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.646596372127533,0.2446141839027404,1.1358416080474854,284.9080505371094,284.95001220703125,300.1666259765625,291.63720703125,297.97998046875,297.2615661621094,284.9084167480469,1.0,0.7339227795600891,0.3337272405624389,0.3337272405624389,1.0,1.0,-3.698462724685669,0.913781464099884,2.7846813201904297,0.0812844559550285,0.8308913707733154,0.8308913707733154,0.0,298.3841857910156,274.0,58931.64453125,0.0,4772.2578125,1.0,278.85906982421875,282.9542541503906,294.6582946777344,298.46697998046875,293.1499938964844,293.1499938964844,279.1499938964844,38696.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762222170829772,1.0,0.0,0.0,3.439054489135742,3.439077138900757,7.891715654295695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.97900390625,0.0,1329.9124755859375,1895.4371337890625,0.0,4095.799072265625,0.8607279658317566,1.0,0.0,3.0,1.0,0.0
18116520,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7677258253097534,0.4150119721889496,0.3798680603504181,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8884881138801575,0.6526163816452026,0.6228339076042175,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9395195841789246,0.7632734775543213,0.5353556871414185,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7711979746818542,0.4209595620632171,0.4054324328899383,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.646596372127533,0.2446141839027404,1.1358416080474854,284.9080505371094,284.95001220703125,300.1666259765625,291.63720703125,297.97998046875,297.2615661621094,284.9084167480469,1.0,0.7339227795600891,0.3337272405624389,0.3337272405624389,1.0,1.0,-3.698462724685669,0.913781464099884,2.7846813201904297,0.0812844559550285,0.8308913707733154,0.8308913707733154,0.0,298.3841857910156,274.0,58931.64453125,0.0,4772.2578125,1.0,278.85906982421875,282.9542541503906,294.6582946777344,298.46697998046875,293.1499938964844,293.1499938964844,279.1499938964844,38696.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762222170829772,1.0,0.0,0.0,3.439054489135742,3.439077138900757,7.891715654295695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.97900390625,0.0,1329.9124755859375,1895.4371337890625,0.0,4095.799072265625,0.8607279658317566,1.0,0.0,3.0,1.0,0.0
18116580,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7748597264289856,0.414739578962326,0.378967672586441,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8967911005020142,0.6515519618988037,0.6211294531822205,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9518450498580932,0.7679011821746826,0.537997841835022,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7787325382232666,0.4211586415767669,0.4049739837646484,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6527820825576782,0.2449688166379928,1.134597897529602,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.9801940917969,297.2678527832031,284.9921875,1.0,0.7279398441314697,0.3334999680519104,0.3334999680519104,1.0,1.0,-3.69645094871521,0.9124409556388856,2.784010171890259,0.080288179218769,0.9075851440429688,0.9075851440429688,0.0,286.16668701171875,262.0,58251.07421875,0.0,4689.36572265625,1.0,279.1407165527344,283.0633544921875,294.6017150878906,298.29736328125,293.1499938964844,293.1499938964844,278.8500061035156,33610.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680597186088562,1.0,0.0,0.0,3.550121784210205,3.5501441955566406,8.409685960941715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.126953125,0.0,1407.47216796875,1895.4371337890625,0.0,4024.096923828125,0.8812169432640076,1.0,0.0,3.0,1.0,0.0
18116640,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7748597264289856,0.414739578962326,0.378967672586441,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8967911005020142,0.6515519618988037,0.6211294531822205,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9518450498580932,0.7679011821746826,0.537997841835022,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7787325382232666,0.4211586415767669,0.4049739837646484,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6527820825576782,0.2449688166379928,1.134597897529602,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.9801940917969,297.2678527832031,284.9921875,1.0,0.7279398441314697,0.3334999680519104,0.3334999680519104,1.0,1.0,-3.69645094871521,0.9124409556388856,2.784010171890259,0.080288179218769,0.9075851440429688,0.9075851440429688,0.0,286.16668701171875,262.0,58251.07421875,0.0,4689.36572265625,1.0,279.1407165527344,283.0633544921875,294.6017150878906,298.29736328125,293.1499938964844,293.1499938964844,278.8500061035156,33610.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680597186088562,1.0,0.0,0.0,3.550121784210205,3.5501441955566406,8.409685960941715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.126953125,0.0,1407.47216796875,1895.4371337890625,0.0,4024.096923828125,0.8812169432640076,1.0,0.0,3.0,1.0,0.0
18116700,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7785635590553284,0.4141810536384582,0.3784822821617126,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9010929465293884,0.650598406791687,0.6202594041824341,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9579048752784728,0.7696053981781006,0.5392478704452515,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7826708555221558,0.420994758605957,0.4047571122646332,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.656073272228241,0.2450086772441864,1.134152889251709,284.8814392089844,284.95001220703125,300.14324951171875,291.61871337890625,297.97637939453125,297.26580810546875,284.8814697265625,1.0,0.7249777913093567,0.3333863317966461,0.3333863317966461,1.0,1.0,-3.6955349445343018,0.9117921590805054,2.783742666244507,0.0799256712198257,0.8282681107521057,0.8282681107521057,0.0,280.1809387207031,262.0,58984.578125,0.0,4648.9697265625,1.0,278.90069580078125,282.93115234375,294.6497802734375,298.49786376953125,293.1499938964844,293.1499938964844,278.8500061035156,38375.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740782380104064,1.0,0.0,0.0,3.499869108200073,3.499891996383667,8.173289529622707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.970703125,0.0,1389.5106201171875,1895.4371337890625,0.0,4077.0390625,0.8713429570198059,1.0,0.0,3.0,1.0,0.0
18116760,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7818961143493652,0.4135650098323822,0.3776935935020447,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9050543904304504,0.64956134557724,0.6190485954284668,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9633659720420836,0.7712678909301758,0.5401854515075684,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7862928509712219,0.4207463562488556,0.4043037891387939,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6591166257858276,0.244973137974739,1.1330081224441528,284.909423828125,284.95001220703125,300.135498046875,291.6125793457031,297.971923828125,297.262939453125,284.9102478027344,1.0,0.7218790650367737,0.3332852721214294,0.3332852721214294,1.0,1.0,-3.692335844039917,0.910508394241333,2.781827449798584,0.079382412135601,0.8289668560028076,0.8289668560028076,0.0,274.5242004394531,250.0,58727.89453125,0.0,4604.25048828125,1.0,278.8586120605469,282.9599609375,294.6344299316406,298.4305419921875,293.1499938964844,293.1499938964844,279.1499938964844,38842.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760525822639464,1.0,0.0,0.0,3.421706438064575,3.4217288494110107,7.812298576936882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.833984375,0.0,1313.639892578125,1895.4371337890625,0.0,4094.317138671875,0.8571462035179138,1.0,0.0,3.0,1.0,0.0
18116820,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7903676629066467,0.4133161902427673,0.3768110275268554,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9154966473579408,0.6485147476196289,0.6173587441444397,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9755879640579224,0.7758816480636597,0.5428118109703064,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7951601147651672,0.4209533631801605,0.4038507640361786,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6666266918182373,0.245357871055603,1.1318949460983276,284.9924011230469,284.95001220703125,300.1199951171875,291.60028076171875,297.97216796875,297.26910400390625,284.9916687011719,1.0,0.715831458568573,0.3330830931663513,0.3330830931663513,1.0,1.0,-3.690507650375366,0.9093056917190552,2.7812020778656006,0.0784899070858955,0.904444456100464,0.904444456100464,0.0,262.29901123046875,238.0,58079.72265625,0.0,4522.04931640625,1.0,279.1405944824219,283.0663146972656,294.5772399902344,298.2618408203125,293.1499938964844,293.1499938964844,278.8500061035156,33598.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678837656974792,1.0,0.0,0.0,3.5368497371673584,3.536872148513794,8.346925142177497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.1083984375,0.0,1393.4803466796875,1895.4371337890625,0.0,4022.542724609375,0.878232479095459,1.0,0.0,3.0,1.0,0.0
