time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116880,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7903676629066467,0.4133161902427673,0.3768110275268554,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9154966473579408,0.6485147476196289,0.6173587441444397,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9755879640579224,0.7758816480636597,0.5428118109703064,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7951601147651672,0.4209533631801605,0.4038507640361786,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6666266918182373,0.245357871055603,1.1318949460983276,284.9924011230469,284.95001220703125,300.1199951171875,291.60028076171875,297.97216796875,297.26910400390625,284.9916687011719,1.0,0.715831458568573,0.3330830931663513,0.3330830931663513,1.0,1.0,-3.690507650375366,0.9093056917190552,2.7812020778656006,0.0784899070858955,0.904444456100464,0.904444456100464,0.0,262.29901123046875,238.0,58079.72265625,0.0,4522.04931640625,1.0,279.1405944824219,283.0663146972656,294.5772399902344,298.2618408203125,293.1499938964844,293.1499938964844,278.8500061035156,33598.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678837656974792,1.0,0.0,0.0,3.5368497371673584,3.536872148513794,8.346925142177497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.1083984375,0.0,1393.4803466796875,1895.4371337890625,0.0,4022.542724609375,0.878232479095459,1.0,0.0,3.0,1.0,0.0
18116940,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7987803220748901,0.4121761620044708,0.3755570948123932,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9264776706695556,0.6465518474578857,0.6152922511100769,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9865926504135132,0.77923184633255,0.5449788570404053,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8040786981582642,0.4205537140369415,0.4031850397586822,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6743616461753845,0.2453930974006652,1.130423665046692,284.9093017578125,284.95001220703125,300.1044616699219,291.5879821777344,297.9639587402344,297.2641906738281,284.9095764160156,1.0,0.7097072005271912,0.3328809142112732,0.3328809142112732,1.0,1.0,-3.686556816101074,0.9074671268463136,2.7790896892547607,0.0776446014642715,0.8263388276100159,0.8263388276100159,0.0,250.65660095214844,226.0,58572.7890625,0.0,4437.70947265625,1.0,278.8593139648437,282.96270751953125,294.6093139648437,298.3949279785156,293.1499938964844,293.1499938964844,279.1499938964844,38654.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758673906326294,1.0,0.0,0.0,3.4114129543304443,3.41143536567688,7.765365808154456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.53369140625,0.0,1302.1361083984375,1895.4371337890625,0.0,4092.6982421875,0.8545964360237122,1.0,0.0,3.0,1.0,0.0
18117000,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7987803220748901,0.4121761620044708,0.3755570948123932,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9264776706695556,0.6465518474578857,0.6152922511100769,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9865926504135132,0.77923184633255,0.5449788570404053,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8040786981582642,0.4205537140369415,0.4031850397586822,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6743616461753845,0.2453930974006652,1.130423665046692,284.9093017578125,284.95001220703125,300.1044616699219,291.5879821777344,297.9639587402344,297.2641906738281,284.9095764160156,1.0,0.7097072005271912,0.3328809142112732,0.3328809142112732,1.0,1.0,-3.686556816101074,0.9074671268463136,2.7790896892547607,0.0776446014642715,0.8263388276100159,0.8263388276100159,0.0,250.65660095214844,226.0,58572.7890625,0.0,4437.70947265625,1.0,278.8593139648437,282.96270751953125,294.6093139648437,298.3949279785156,293.1499938964844,293.1499938964844,279.1499938964844,38654.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758673906326294,1.0,0.0,0.0,3.4114129543304443,3.41143536567688,7.765365808154456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.53369140625,0.0,1302.1361083984375,1895.4371337890625,0.0,4092.6982421875,0.8545964360237122,1.0,0.0,3.0,1.0,0.0
18117060,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8088292479515076,0.4119450449943542,0.374700665473938,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.939595639705658,0.6455169320106506,0.6136239171028137,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9978340268135072,0.7838210463523865,0.5475965738296509,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8142461180686951,0.4207659959793091,0.4027432203292846,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6835440397262573,0.2458035349845886,1.129443645477295,284.9920349121094,284.95001220703125,300.0888977050781,291.5756530761719,297.964111328125,297.2701416015625,284.9913330078125,1.0,0.7035995721817017,0.3327095210552215,0.3327095210552215,1.0,1.0,-3.684939384460449,0.9064251780509948,2.7785141468048096,0.0768797472119331,0.901523232460022,0.901523232460022,0.0,238.4252014160156,214.0,57915.671875,0.0,4356.267578125,1.0,279.1405029296875,283.0693359375,294.552734375,298.22674560546875,293.1499938964844,293.1499938964844,279.45001220703125,33590.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96775484085083,1.0,0.0,0.0,3.5240402221679688,3.5240626335144043,8.2865733475046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.38232421875,0.0,1380.0887451171875,1895.4371337890625,0.0,4021.40380859375,0.8753604888916016,1.0,0.0,3.0,1.0,0.0
18117120,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8088292479515076,0.4119450449943542,0.374700665473938,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.939595639705658,0.6455169320106506,0.6136239171028137,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9978340268135072,0.7838210463523865,0.5475965738296509,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8142461180686951,0.4207659959793091,0.4027432203292846,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6835440397262573,0.2458035349845886,1.129443645477295,284.9920349121094,284.95001220703125,300.0888977050781,291.5756530761719,297.964111328125,297.2701416015625,284.9913330078125,1.0,0.7035995721817017,0.3327095210552215,0.3327095210552215,1.0,1.0,-3.684939384460449,0.9064251780509948,2.7785141468048096,0.0768797472119331,0.901523232460022,0.901523232460022,0.0,238.4252014160156,214.0,57915.671875,0.0,4356.267578125,1.0,279.1405029296875,283.0693359375,294.552734375,298.22674560546875,293.1499938964844,293.1499938964844,279.45001220703125,33590.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96775484085083,1.0,0.0,0.0,3.5240402221679688,3.5240626335144043,8.2865733475046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.38232421875,0.0,1380.0887451171875,1895.4371337890625,0.0,4021.40380859375,0.8753604888916016,1.0,0.0,3.0,1.0,0.0
18117180,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8176582455635071,0.4118724167346954,0.3742510080337524,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.951277494430542,0.6447076797485352,0.6124522686004639,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.7900327444076538,0.5337232351303101,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.823212742805481,0.4211805760860443,0.4027121663093567,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.692222535610199,0.246406003832817,1.1300967931747437,285.0410461425781,284.95001220703125,300.0732727050781,291.5632629394531,297.9696960449219,297.2837219238281,285.0390014648437,1.0,0.6968477964401245,0.3325381278991699,0.3325381278991699,1.0,1.0,-3.674147844314575,0.902640700340271,2.771507024765014,0.0762467160820961,0.9975602626800536,0.9975602626800536,0.0,227.87063598632807,217.0,57414.19140625,0.0,4252.2900390625,1.0,279.4412841796875,283.14044189453125,294.5447082519531,298.1736145019531,293.1499938964844,293.1499938964844,279.1499938964844,31322.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614978432655334,1.0,0.0,0.0,3.713744878768921,3.713768720626831,9.202746014125296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.2412109375,0.0,1569.6424560546875,1895.4371337890625,0.0,3965.92626953125,0.9161882400512696,1.0,0.0,3.0,1.0,0.0
18117240,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8176582455635071,0.4118724167346954,0.3742510080337524,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.951277494430542,0.6447076797485352,0.6124522686004639,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.7900327444076538,0.5337232351303101,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.823212742805481,0.4211805760860443,0.4027121663093567,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.692222535610199,0.246406003832817,1.1300967931747437,285.0410461425781,284.95001220703125,300.0732727050781,291.5632629394531,297.9696960449219,297.2837219238281,285.0390014648437,1.0,0.6968477964401245,0.3325381278991699,0.3325381278991699,1.0,1.0,-3.674147844314575,0.902640700340271,2.771507024765014,0.0762467160820961,0.9975602626800536,0.9975602626800536,0.0,227.87063598632807,217.0,57414.19140625,0.0,4252.2900390625,1.0,279.4412841796875,283.14044189453125,294.5447082519531,298.1736145019531,293.1499938964844,293.1499938964844,279.1499938964844,31322.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614978432655334,1.0,0.0,0.0,3.713744878768921,3.713768720626831,9.202746014125296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.2412109375,0.0,1569.6424560546875,1895.4371337890625,0.0,3965.92626953125,0.9161882400512696,1.0,0.0,3.0,1.0,0.0
18117300,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.818831741809845,0.4111920297145843,0.3738982379436493,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9527772068977356,0.6436291337013245,0.6117311716079712,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9990000128746032,0.7936531901359558,0.5307992696762085,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8245865702629089,0.4209266304969787,0.4026573002338409,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.693703830242157,0.2464399337768554,1.130672812461853,284.8868713378906,284.95001220703125,300.0654296875,291.5570678710937,297.9708251953125,297.2886657714844,284.88299560546875,1.0,0.6947425007820129,0.3324524164199829,0.3324524164199829,1.0,1.0,-3.662891149520874,0.8990494012832642,2.7638416290283203,0.0746553167700767,0.8990833163261414,0.8990833163261414,0.0,225.77008056640625,217.0,58397.2421875,0.0,4216.90966796875,1.0,279.1966247558594,282.96075439453125,294.6010437011719,298.401611328125,293.1499938964844,293.1499938964844,279.1499938964844,35430.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693081378936768,1.0,0.0,0.0,3.718536615371704,3.718561172485352,9.226508836945868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.4521484375,0.0,1606.4217529296875,1895.4371337890625,0.0,4035.111328125,0.9182879328727722,1.0,0.0,3.0,1.0,0.0
18117360,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8193522691726685,0.4103523790836334,0.3731200397014618,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9535099864006042,0.6423392295837402,0.6105167269706726,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.7968253493309021,0.5286246538162231,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8253788352012634,0.4204880595207214,0.4022482335567474,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6946192383766174,0.2463406473398208,1.1302210092544556,284.8859558105469,284.95001220703125,300.0575561523437,291.5508117675781,297.9698791503906,297.2904052734375,284.8871459960937,1.0,0.6933270692825317,0.332426905632019,0.332426905632019,1.0,1.0,-3.656838893890381,0.8971624970436096,2.759676456451416,0.0741075351834297,0.8756918907165527,0.8756918907165527,0.0,224.34873962402344,220.0,58168.88671875,0.0,4191.7646484375,1.0,279.1568603515625,282.96405029296875,294.58709716796875,298.3457946777344,293.1499938964844,293.1499938964844,279.45001220703125,38001.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728475213050842,1.0,0.0,0.0,3.6498563289642334,3.649880886077881,8.888835054676747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.693359375,0.0,1547.986572265625,1895.4371337890625,0.0,4066.246337890625,0.9064204096794128,1.0,0.0,3.0,1.0,0.0
18117420,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8200807571411133,0.4099768400192261,0.3724332153797149,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.95425146818161,0.6411116123199463,0.6089770793914795,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8041411638259888,0.5261592268943787,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8264020085334778,0.42049640417099,0.4019716382026672,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6958935856819153,0.2466736733913421,1.130761981010437,284.9945068359375,284.95001220703125,300.04168701171875,291.5382385253906,297.97711181640625,297.3055419921875,284.9938049316406,1.0,0.6920017004013062,0.3323758542537689,0.3323758542537689,1.0,1.0,-3.651499032974243,0.8954203724861145,2.756078720092773,0.0734209194779396,0.9629670977592468,0.9629670977592468,0.0,222.80880737304688,223.0,57330.69921875,0.0,4167.87109375,1.0,279.4422912597656,283.09771728515625,294.5193786621094,298.15838623046875,293.1499938964844,293.1499938964844,279.1499938964844,33607.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653698801994324,1.0,0.0,0.0,3.749393939971924,3.7494184970855713,9.38027199026692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.5859375,0.0,1628.19970703125,1895.4371337890625,0.0,4000.306640625,0.9260212182998656,1.0,0.0,3.0,1.0,0.0
18117480,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8200807571411133,0.4099768400192261,0.3724332153797149,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.95425146818161,0.6411116123199463,0.6089770793914795,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8041411638259888,0.5261592268943787,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8264020085334778,0.42049640417099,0.4019716382026672,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6958935856819153,0.2466736733913421,1.130761981010437,284.9945068359375,284.95001220703125,300.04168701171875,291.5382385253906,297.97711181640625,297.3055419921875,284.9938049316406,1.0,0.6920017004013062,0.3323758542537689,0.3323758542537689,1.0,1.0,-3.651499032974243,0.8954203724861145,2.756078720092773,0.0734209194779396,0.9629670977592468,0.9629670977592468,0.0,222.80880737304688,223.0,57330.69921875,0.0,4167.87109375,1.0,279.4422912597656,283.09771728515625,294.5193786621094,298.15838623046875,293.1499938964844,293.1499938964844,279.1499938964844,33607.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653698801994324,1.0,0.0,0.0,3.749393939971924,3.7494184970855713,9.38027199026692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.5859375,0.0,1628.19970703125,1895.4371337890625,0.0,4000.306640625,0.9260212182998656,1.0,0.0,3.0,1.0,0.0
18117540,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8190467953681946,0.4086932837963104,0.3715470433235168,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9527217745780944,0.6389923095703125,0.6072799563407898,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.8095719218254089,0.5270211696624756,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8257656097412109,0.4199097156524658,0.4016329944133758,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6956192255020142,0.2466452419757843,1.1313588619232178,284.890869140625,284.95001220703125,300.0256652832031,291.5255432128906,297.9725341796875,297.30499267578125,284.8924255371094,1.0,0.6920067667961121,0.3323247730731964,0.3323247730731964,1.0,1.0,-3.649740219116211,0.8947314023971558,2.7550086975097656,0.0731663182377815,0.8637164831161499,0.8637164831161499,0.0,223.1722717285156,226.0,57986.5703125,0.0,4165.43798828125,1.0,279.15679931640625,282.9725036621094,294.5513610839844,298.29736328125,293.1499938964844,293.1499938964844,279.45001220703125,39102.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742158651351928,1.0,0.0,0.0,3.629779100418091,3.629803419113159,8.791311643108202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.17919921875,0.0,1533.873046875,1895.4371337890625,0.0,4078.2451171875,0.903105616569519,1.0,0.0,3.0,1.0,0.0
18117600,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8190467953681946,0.4086932837963104,0.3715470433235168,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9527217745780944,0.6389923095703125,0.6072799563407898,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.8095719218254089,0.5270211696624756,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8257656097412109,0.4199097156524658,0.4016329944133758,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6956192255020142,0.2466452419757843,1.1313588619232178,284.890869140625,284.95001220703125,300.0256652832031,291.5255432128906,297.9725341796875,297.30499267578125,284.8924255371094,1.0,0.6920067667961121,0.3323247730731964,0.3323247730731964,1.0,1.0,-3.649740219116211,0.8947314023971558,2.7550086975097656,0.0731663182377815,0.8637164831161499,0.8637164831161499,0.0,223.1722717285156,226.0,57986.5703125,0.0,4165.43798828125,1.0,279.15679931640625,282.9725036621094,294.5513610839844,298.29736328125,293.1499938964844,293.1499938964844,279.45001220703125,39102.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742158651351928,1.0,0.0,0.0,3.629779100418091,3.629803419113159,8.791311643108202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.17919921875,0.0,1533.873046875,1895.4371337890625,0.0,4078.2451171875,0.903105616569519,1.0,0.0,3.0,1.0,0.0
18117660,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8177632689476013,0.4084368944168091,0.3711033463478088,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9507019519805908,0.6379534006118774,0.6060536503791809,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.8156774640083313,0.5290190577507019,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8247603178024292,0.4200367927551269,0.4015787839889526,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6949431896209717,0.2470143586397171,1.1325477361679075,285.00262451171875,284.95001220703125,300.00946044921875,291.5127258300781,297.97491455078125,297.3135681152344,285.0020446777344,1.0,0.6928401589393616,0.3322339355945587,0.3322339355945587,1.0,1.0,-3.651491165161133,0.8949605226516724,2.75653076171875,0.0729252696037292,0.957814633846283,0.957814633846283,0.0,224.2859344482422,229.0,57231.05078125,0.0,4177.07568359375,1.0,279.4421691894531,283.1076965332031,294.4892272949219,298.1187744140625,293.1499938964844,293.1499938964844,279.1499938964844,33652.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657650589942932,1.0,0.0,0.0,3.732426643371582,3.7324509620666495,9.295566201217298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.7177734375,0.0,1608.8594970703125,1895.4371337890625,0.0,4003.806396484375,0.9223089218139648,1.0,0.0,3.0,1.0,0.0
18117720,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8177632689476013,0.4084368944168091,0.3711033463478088,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9507019519805908,0.6379534006118774,0.6060536503791809,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.8156774640083313,0.5290190577507019,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8247603178024292,0.4200367927551269,0.4015787839889526,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6949431896209717,0.2470143586397171,1.1325477361679075,285.00262451171875,284.95001220703125,300.00946044921875,291.5127258300781,297.97491455078125,297.3135681152344,285.0020446777344,1.0,0.6928401589393616,0.3322339355945587,0.3322339355945587,1.0,1.0,-3.651491165161133,0.8949605226516724,2.75653076171875,0.0729252696037292,0.957814633846283,0.957814633846283,0.0,224.2859344482422,229.0,57231.05078125,0.0,4177.07568359375,1.0,279.4421691894531,283.1076965332031,294.4892272949219,298.1187744140625,293.1499938964844,293.1499938964844,279.1499938964844,33652.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657650589942932,1.0,0.0,0.0,3.732426643371582,3.7324509620666495,9.295566201217298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.7177734375,0.0,1608.8594970703125,1895.4371337890625,0.0,4003.806396484375,0.9223089218139648,1.0,0.0,3.0,1.0,0.0
18117780,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.815346896648407,0.4071485698223114,0.3702804446220398,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.94729083776474,0.6358859539031982,0.6044803857803345,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.8200840353965759,0.5327935814857483,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8227866291999817,0.4194847047328949,0.4013434052467346,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.693366527557373,0.2469640225172042,1.1333719491958618,284.8992004394531,284.95001220703125,299.9930114746094,291.49969482421875,297.9658203125,297.30712890625,284.9002685546875,1.0,0.6941829919815063,0.332143098115921,0.332143098115921,1.0,1.0,-3.653862476348877,0.8953624367713928,2.758500099182129,0.0728762671351432,0.8644108772277832,0.8644108772277832,0.0,226.3699645996093,232.0,57954.796875,0.0,4196.42822265625,1.0,279.1576843261719,282.981201171875,294.524658203125,298.266357421875,293.1499938964844,293.1499938964844,279.45001220703125,38745.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745771884918212,1.0,0.0,0.0,3.62132740020752,3.621351718902588,8.750420192882302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.9404296875,0.0,1521.8797607421875,1895.4371337890625,0.0,4081.409912109375,0.901092290878296,1.0,0.0,3.0,1.0,0.0
18117840,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.815346896648407,0.4071485698223114,0.3702804446220398,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.94729083776474,0.6358859539031982,0.6044803857803345,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.8200840353965759,0.5327935814857483,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8227866291999817,0.4194847047328949,0.4013434052467346,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.693366527557373,0.2469640225172042,1.1333719491958618,284.8992004394531,284.95001220703125,299.9930114746094,291.49969482421875,297.9658203125,297.30712890625,284.9002685546875,1.0,0.6941829919815063,0.332143098115921,0.332143098115921,1.0,1.0,-3.653862476348877,0.8953624367713928,2.758500099182129,0.0728762671351432,0.8644108772277832,0.8644108772277832,0.0,226.3699645996093,232.0,57954.796875,0.0,4196.42822265625,1.0,279.1576843261719,282.981201171875,294.524658203125,298.266357421875,293.1499938964844,293.1499938964844,279.45001220703125,38745.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745771884918212,1.0,0.0,0.0,3.62132740020752,3.621351718902588,8.750420192882302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.9404296875,0.0,1521.8797607421875,1895.4371337890625,0.0,4081.409912109375,0.901092290878296,1.0,0.0,3.0,1.0,0.0
18117900,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8140145540237427,0.4069269299507141,0.3698840737342834,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9453948736190796,0.6352729797363281,0.6036892533302307,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.8226419687271118,0.5349512696266174,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8216558694839478,0.4194701015949249,0.401196539402008,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6924076080322266,0.2470673620700836,1.1335477828979492,285.0132141113281,284.95001220703125,299.9847106933594,291.4931030273437,297.964599609375,297.3082275390625,285.0145874023437,1.0,0.6949353814125061,0.3320976793766022,0.3320976793766022,1.0,1.0,-3.655060052871704,0.895569920539856,2.7594902515411377,0.0727777630090713,0.9430614113807678,0.9430614113807678,0.0,227.5548553466797,232.0,57110.83203125,0.0,4207.04541015625,1.0,279.4010009765625,283.1180725097656,294.4631042480469,298.0506896972656,293.1499938964844,293.1499938964844,279.45001220703125,34311.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686310291290284,1.0,0.0,0.0,3.665451765060425,3.665475606918335,8.964958624346764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.9765625,0.0,1537.743896484375,1895.4371337890625,0.0,4029.139404296875,0.9091061353683472,1.0,0.0,3.0,1.0,0.0
18117960,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8131299614906311,0.4068248867988586,0.3698237836360931,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9440075755119324,0.6348147988319397,0.6032781004905701,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.8253470063209534,0.5366747379302979,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8209076523780823,0.4195887148380279,0.4013177156448364,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6918247938156128,0.2472733557224273,1.134514331817627,285.0067138671875,284.95001220703125,299.9763488769531,291.4864807128906,297.96453857421875,297.3110656738281,285.00567626953125,1.0,0.6958238482475281,0.3319951295852661,0.3319951295852661,1.0,1.0,-3.657873153686523,0.8960793018341064,2.761793613433838,0.0726417526602745,0.9593303203582764,0.9593303203582764,0.0,228.594467163086,235.0,57230.80859375,0.0,4221.10498046875,1.0,279.4431457519531,283.11163330078125,294.46337890625,298.09246826171875,293.1499938964844,293.1499938964844,279.1499938964844,33442.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664235711097716,1.0,0.0,0.0,3.730221509933472,3.73024582862854,9.284585189561768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.8896484375,0.0,1604.7103271484375,1895.4371337890625,0.0,4009.63525390625,0.9213963747024536,1.0,0.0,3.0,1.0,0.0
18118020,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8101040720939636,0.4054630398750305,0.368973970413208,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9397919178009032,0.6326981782913208,0.6017011404037476,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.8290408849716187,0.5416080355644226,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8184024095535278,0.4189959168434143,0.401081770658493,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6897157430648804,0.2471518665552139,1.13517427444458,284.8993530273437,284.95001220703125,299.9593811035156,291.4730529785156,297.9524841308594,297.3011474609375,284.9007263183594,1.0,0.6976369619369507,0.3317899703979492,0.3317899703979492,1.0,1.0,-3.661404609680176,0.8964484930038452,2.764955997467041,0.0723171383142471,0.8650105595588684,0.8650105595588684,0.0,231.3787078857422,238.0,57971.78125,0.0,4248.029296875,1.0,279.15692138671875,282.98150634765625,294.50006103515625,298.242919921875,293.1499938964844,293.1499938964844,279.45001220703125,38789.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756097197532654,1.0,0.0,0.0,3.6208977699279785,3.620922088623047,8.748343134357128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.39453125,0.0,1521.735595703125,1895.4371337890625,0.0,4090.445556640625,0.9009069800376892,1.0,0.0,3.0,1.0,0.0
18118080,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8101040720939636,0.4054630398750305,0.368973970413208,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9397919178009032,0.6326981782913208,0.6017011404037476,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.8290408849716187,0.5416080355644226,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8184024095535278,0.4189959168434143,0.401081770658493,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6897157430648804,0.2471518665552139,1.13517427444458,284.8993530273437,284.95001220703125,299.9593811035156,291.4730529785156,297.9524841308594,297.3011474609375,284.9007263183594,1.0,0.6976369619369507,0.3317899703979492,0.3317899703979492,1.0,1.0,-3.661404609680176,0.8964484930038452,2.764955997467041,0.0723171383142471,0.8650105595588684,0.8650105595588684,0.0,231.3787078857422,238.0,57971.78125,0.0,4248.029296875,1.0,279.15692138671875,282.98150634765625,294.50006103515625,298.242919921875,293.1499938964844,293.1499938964844,279.45001220703125,38789.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756097197532654,1.0,0.0,0.0,3.6208977699279785,3.620922088623047,8.748343134357128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.39453125,0.0,1521.735595703125,1895.4371337890625,0.0,4090.445556640625,0.9009069800376892,1.0,0.0,3.0,1.0,0.0
18118140,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8074647188186646,0.4050735235214233,0.3684703111648559,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9360007643699646,0.6315767765045166,0.6004660725593567,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.8337381482124329,0.5462069511413574,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8161851167678833,0.4190592765808105,0.4010324478149414,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6878363490104675,0.2473937571048736,1.1360818147659302,285.0066833496094,284.95001220703125,299.9421081542969,291.4593505859375,297.9491271972656,297.3026733398437,285.0059814453125,1.0,0.6995351910591125,0.3315848410129547,0.3315848410129547,1.0,1.0,-3.665872097015381,0.8970986604690552,2.768773317337036,0.0719191581010818,0.9600769281387328,0.9600769281387328,0.0,234.04376220703125,241.0,57255.54296875,0.0,4276.80615234375,1.0,279.442138671875,283.1119079589844,294.4378662109375,298.068115234375,293.1499938964844,293.1499938964844,279.1499938964844,33480.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676088094711304,1.0,0.0,0.0,3.729925394058228,3.729949712753296,9.283111808144896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.6376953125,0.0,1604.6563720703125,1895.4371337890625,0.0,4020.11376953125,0.9216204881668092,1.0,0.0,3.0,1.0,0.0
18118200,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8074647188186646,0.4050735235214233,0.3684703111648559,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9360007643699646,0.6315767765045166,0.6004660725593567,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.8337381482124329,0.5462069511413574,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8161851167678833,0.4190592765808105,0.4010324478149414,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6878363490104675,0.2473937571048736,1.1360818147659302,285.0066833496094,284.95001220703125,299.9421081542969,291.4593505859375,297.9491271972656,297.3026733398437,285.0059814453125,1.0,0.6995351910591125,0.3315848410129547,0.3315848410129547,1.0,1.0,-3.665872097015381,0.8970986604690552,2.768773317337036,0.0719191581010818,0.9600769281387328,0.9600769281387328,0.0,234.04376220703125,241.0,57255.54296875,0.0,4276.80615234375,1.0,279.442138671875,283.1119079589844,294.4378662109375,298.068115234375,293.1499938964844,293.1499938964844,279.1499938964844,33480.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676088094711304,1.0,0.0,0.0,3.729925394058228,3.729949712753296,9.283111808144896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.6376953125,0.0,1604.6563720703125,1895.4371337890625,0.0,4020.11376953125,0.9216204881668092,1.0,0.0,3.0,1.0,0.0
18118260,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8041240572929382,0.4036637246608734,0.3675713837146759,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9314963221549988,0.6294263005256653,0.5988505482673645,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.8369333744049072,0.5515570640563965,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8134733438491821,0.418435275554657,0.400766521692276,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6855409145355225,0.247214525938034,1.1364983320236206,284.8996276855469,284.95001220703125,299.9244689941406,291.4454040527344,297.9357604980469,297.2912902832031,284.900634765625,1.0,0.7014775276184082,0.3313550055027008,0.3313550055027008,1.0,1.0,-3.669471263885498,0.8974069952964783,2.772064208984375,0.071517989039421,0.8657143712043762,0.8657143712043762,0.0,237.1031646728516,244.0,58001.51171875,0.0,4305.7470703125,1.0,279.1576843261719,282.9815673828125,294.4720153808594,298.21636962890625,293.1499938964844,293.1499938964844,279.45001220703125,38642.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767552614212036,1.0,0.0,0.0,3.6239590644836426,3.623983144760132,8.763141750023351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.72705078125,0.0,1524.0216064453125,1895.4371337890625,0.0,4100.45556640625,0.9015775322914124,1.0,0.0,3.0,1.0,0.0
18118320,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8041240572929382,0.4036637246608734,0.3675713837146759,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9314963221549988,0.6294263005256653,0.5988505482673645,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.8369333744049072,0.5515570640563965,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8134733438491821,0.418435275554657,0.400766521692276,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6855409145355225,0.247214525938034,1.1364983320236206,284.8996276855469,284.95001220703125,299.9244689941406,291.4454040527344,297.9357604980469,297.2912902832031,284.900634765625,1.0,0.7014775276184082,0.3313550055027008,0.3313550055027008,1.0,1.0,-3.669471263885498,0.8974069952964783,2.772064208984375,0.071517989039421,0.8657143712043762,0.8657143712043762,0.0,237.1031646728516,244.0,58001.51171875,0.0,4305.7470703125,1.0,279.1576843261719,282.9815673828125,294.4720153808594,298.21636962890625,293.1499938964844,293.1499938964844,279.45001220703125,38642.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767552614212036,1.0,0.0,0.0,3.6239590644836426,3.623983144760132,8.763141750023351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.72705078125,0.0,1524.0216064453125,1895.4371337890625,0.0,4100.45556640625,0.9015775322914124,1.0,0.0,3.0,1.0,0.0
18118380,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8013467788696289,0.4032324552536011,0.3670408427715301,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9276039004325868,0.6282750964164734,0.5975993871688843,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.8412196636199951,0.5563544034957886,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8111528158187866,0.4184767007827759,0.4007051289081573,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6835867166519165,0.2474112063646316,1.137231469154358,285.0061950683594,284.95001220703125,299.906494140625,291.43115234375,297.931396484375,297.2917785644531,285.0054931640625,1.0,0.703433096408844,0.3311251699924469,0.3311251699924469,1.0,1.0,-3.6739015579223633,0.8979620933532715,2.775939464569092,0.0710334107279777,0.9599783420562744,0.9599783420562744,0.0,239.9200897216797,247.0,57266.8984375,0.0,4335.50341796875,1.0,279.4421691894531,283.1117858886719,294.4096984863281,298.0406799316406,293.1499938964844,293.1499938964844,279.1499938964844,33499.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688000679016112,1.0,0.0,0.0,3.730830192565918,3.7308545112609854,9.287615512221236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.0556640625,0.0,1605.84521484375,1895.4371337890625,0.0,4030.630859375,0.9218304753303528,1.0,0.0,3.0,1.0,0.0
18118440,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8013467788696289,0.4032324552536011,0.3670408427715301,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9276039004325868,0.6282750964164734,0.5975993871688843,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.8412196636199951,0.5563544034957886,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8111528158187866,0.4184767007827759,0.4007051289081573,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6835867166519165,0.2474112063646316,1.137231469154358,285.0061950683594,284.95001220703125,299.906494140625,291.43115234375,297.931396484375,297.2917785644531,285.0054931640625,1.0,0.703433096408844,0.3311251699924469,0.3311251699924469,1.0,1.0,-3.6739015579223633,0.8979620933532715,2.775939464569092,0.0710334107279777,0.9599783420562744,0.9599783420562744,0.0,239.9200897216797,247.0,57266.8984375,0.0,4335.50341796875,1.0,279.4421691894531,283.1117858886719,294.4096984863281,298.0406799316406,293.1499938964844,293.1499938964844,279.1499938964844,33499.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688000679016112,1.0,0.0,0.0,3.730830192565918,3.7308545112609854,9.287615512221236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.0556640625,0.0,1605.84521484375,1895.4371337890625,0.0,4030.630859375,0.9218304753303528,1.0,0.0,3.0,1.0,0.0
18118500,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7999554872512817,0.4025832414627075,0.3667666316032409,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9256756901741028,0.6272769570350647,0.596991777420044,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.842764675617218,0.5587643384933472,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8100096583366394,0.4182312786579132,0.4007132053375244,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6826598048210144,0.2473641335964203,1.1378114223480225,284.8807678222656,284.95001220703125,299.8973388671875,291.4239196777344,297.92529296875,297.2869567871094,284.8789367675781,1.0,0.7044552564620972,0.3310102522373199,0.3310102522373199,1.0,1.0,-3.6764519214630127,0.8983345627784729,2.778117418289185,0.0708926916122436,0.8741329312324524,0.8741329312324524,0.0,241.3645477294922,247.0,58217.05078125,0.0,4351.54248046875,1.0,279.19635009765625,282.9609680175781,294.4592590332031,298.2508239746094,293.1499938964844,293.1499938964844,279.1499938964844,37449.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753718972206116,1.0,0.0,0.0,3.7023446559906006,3.702369451522827,9.146332899945264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.6435546875,0.0,1603.192138671875,1895.4371337890625,0.0,4088.365234375,0.915980100631714,1.0,0.0,3.0,1.0,0.0
18118560,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7980027794837952,0.4017916619777679,0.3661239743232727,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.923130214214325,0.6261065006256104,0.5959762930870056,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.844015896320343,0.561773955821991,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8083829283714294,0.4178391396999359,0.4004334211349487,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6812918782234192,0.2471956610679626,1.1375073194503784,284.8985595703125,284.95001220703125,299.8880920410156,291.4165954589844,297.9174194335937,297.27984619140625,284.90008544921875,1.0,0.705390453338623,0.3308945596218109,0.3308945596218109,1.0,1.0,-3.677377462387085,0.8982261419296265,2.779151201248169,0.0706156119704246,0.8650528788566589,0.8650528788566589,0.0,243.06546020507807,250.0,57994.9765625,0.0,4364.76171875,1.0,279.15692138671875,282.98150634765625,294.4439697265625,298.1883850097656,293.1499938964844,293.1499938964844,279.45001220703125,38835.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779759049415588,1.0,0.0,0.0,3.622159242630005,3.622183561325073,8.754440159464139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.81103515625,0.0,1523.4652099609375,1895.4371337890625,0.0,4111.10400390625,0.9012717008590698,1.0,0.0,3.0,1.0,0.0
18118620,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7952401638031006,0.4013287425041199,0.3655596673488617,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9193083643913268,0.6249335408210754,0.594700276851654,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.8479507565498352,0.5666046142578125,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8060051202774048,0.4178692996501922,0.400358647108078,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6793466806411743,0.247360497713089,1.138093113899231,285.005615234375,284.95001220703125,299.8692932128906,291.40167236328125,297.9125061035156,297.2799072265625,285.0048522949219,1.0,0.7073351740837097,0.3306632041931152,0.3306632041931152,1.0,1.0,-3.681584119796753,0.8987071514129639,2.782876968383789,0.0701028704643249,0.9593886733055116,0.9593886733055116,0.0,245.93844604492188,253.0,57262.9140625,0.0,4394.38427734375,1.0,279.442138671875,283.1118469238281,294.3801574707031,298.01092529296875,293.1499938964844,293.1499938964844,279.1499938964844,33525.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699651002883912,1.0,0.0,0.0,3.730661392211914,3.7306857109069824,9.286775366490474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.505859375,0.0,1605.8504638671875,1895.4371337890625,0.0,4040.901123046875,0.9217479825019836,1.0,0.0,3.0,1.0,0.0
18118680,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7952401638031006,0.4013287425041199,0.3655596673488617,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9193083643913268,0.6249335408210754,0.594700276851654,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.8479507565498352,0.5666046142578125,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8060051202774048,0.4178692996501922,0.400358647108078,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6793466806411743,0.247360497713089,1.138093113899231,285.005615234375,284.95001220703125,299.8692932128906,291.40167236328125,297.9125061035156,297.2799072265625,285.0048522949219,1.0,0.7073351740837097,0.3306632041931152,0.3306632041931152,1.0,1.0,-3.681584119796753,0.8987071514129639,2.782876968383789,0.0701028704643249,0.9593886733055116,0.9593886733055116,0.0,245.93844604492188,253.0,57262.9140625,0.0,4394.38427734375,1.0,279.442138671875,283.1118469238281,294.3801574707031,298.01092529296875,293.1499938964844,293.1499938964844,279.1499938964844,33525.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699651002883912,1.0,0.0,0.0,3.730661392211914,3.7306857109069824,9.286775366490474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.505859375,0.0,1605.8504638671875,1895.4371337890625,0.0,4040.901123046875,0.9217479825019836,1.0,0.0,3.0,1.0,0.0
